{
   "completed_at" : "20200703T192911Z",
   "completed_status" : "Success",
   "created_at" : "2020-07-03 13:23:54 -0600",
   "current_step" : 27,
   "description" : "Autogenerated 4",
   "eplusout_err" : "Program Version,EnergyPlus, Version 9.2.0-921312fa1d, YMD=2020.07.03 13:25,\n   ** Warning ** ProcessScheduleInput: Schedule:Constant=\"ALWAYS OFF DISCRETE\", Blank Schedule Type Limits Name input -- will not be validated.\n   ** Warning ** ProcessScheduleInput: Schedule:Constant=\"ALWAYS ON CONTINUOUS\", Blank Schedule Type Limits Name input -- will not be validated.\n   ************* Beginning Zone Sizing Calculations\n   ** Warning ** CheckUsedConstructions: There are 7 nominally unused constructions in input.\n   **   ~~~   ** For explicit details on each unused construction, use Output:Diagnostics,DisplayExtraWarnings;\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - SM OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - SM OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - SM OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - SM OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetInternalHeatGains: People=\"OFFICE WHOLEBUILDING - SM OFFICE PEOPLE\" has comfort related schedules but no thermal comfort model selected.\n   **   ~~~   ** If schedules are specified for air velocity, clothing insulation, and/or work efficiency but no thermal comfort\n   **   ~~~   ** thermal comfort model is selected, the schedules will be listed as unused schedules in the .err file.\n   **   ~~~   ** To avoid these errors, select a valid thermal comfort model or eliminate these schedules in the PEOPLE input.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"PERIMETER_ZN_1 ZN\", only 0.12 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"PERIMETER_ZN_2 ZN\", only 0.21 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"PERIMETER_ZN_3 ZN\", only 0.12 of the zone is controlled.\n   ** Warning ** GetDaylightingControls: Fraction of Zone controlled by the Daylighting reference points is < 1.0.\n   **   ~~~   ** ..discovered in \"Daylighting:Controls\" for Zone=\"PERIMETER_ZN_4 ZN\", only 0.21 of the zone is controlled.\n   ************* Beginning System Sizing Calculations\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = CORE_ZN ZN VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = PERIMETER_ZN_1 ZN VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = PERIMETER_ZN_2 ZN VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = PERIMETER_ZN_3 ZN VAV TERMINAL\n   ** Warning ** Since Zone Minimum Air Flow Input Method = CONSTANT, input for Fixed Minimum Air Flow Rate will be ignored.\n   **   ~~~   ** Occurs in AirTerminal:SingleDuct:VAV:Reheat = PERIMETER_ZN_4 ZN VAV TERMINAL\n   ************* Beginning Plant Sizing Calculations\n   ** Warning ** Sizing: Coil:Cooling:DX:TwoStageWithHumidityControlMode \"TWO STAGE DX COIL WITH HUMIDITY CONTROL\": Rated air volume flow rate per watt of rated total cooling capacity is out of range.\n   **   ~~~   ** Min Rated Vol Flow Per Watt=[4.027E-005], Rated Vol Flow Per Watt=[2.222E-005], Max Rated Vol Flow Per Watt=[6.041E-005]. See Input Output Reference Manual for valid range.\n   **   ~~~   ** for CoilPerformance:DX:Cooling mode: COIL PERFORMANCE DX COOLING 1\n   ** Warning ** For object = COILPERFORMANCE:DX:COOLING, name = \"COIL PERFORMANCE DX COOLING 1\"\n   **   ~~~   ** Calculated outlet air relative humidity greater than 1. The combination of\n   **   ~~~   ** rated air volume flow rate, total cooling capacity and sensible heat ratio yields coil exiting\n   **   ~~~   ** air conditions above the saturation curve. Possible fixes are to reduce the rated total cooling\n   **   ~~~   ** capacity, increase the rated air volume flow rate, or reduce the rated sensible heat ratio for this coil.\n   **   ~~~   ** If autosizing, it is recommended that all three of these values be autosized.\n   **   ~~~   ** ...Inputs used for calculating cooling coil bypass factor.\n   **   ~~~   ** ...Inlet Air Temperature     = 26.67 C\n   **   ~~~   ** ...Outlet Air Temperature    = 0.38 C\n   **   ~~~   ** ...Inlet Air Humidity Ratio  = 1.125000E-002 kgWater/kgDryAir\n   **   ~~~   ** ...Outlet Air Humidity Ratio = 6.475415E-003 kgWater/kgDryAir\n   **   ~~~   ** ...Total Cooling Capacity used in calculation = 4500.00 W\n   **   ~~~   ** ...Air Mass Flow Rate used in calculation     = 0.115663 kg/s\n   **   ~~~   ** ...Air Volume Flow Rate used in calculation   = 0.100000 m3/s\n   **   ~~~   ** ...Air Volume Flow Rate per Watt of Rated Cooling Capacity is also out of bounds at = 2.2222222E-005 m3/s/W\n   **   ~~~   **  During Warmup, Environment=CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, at Simulation time=07/21 00:00 - 00:10\n   **   ~~~   ** CalcCBF: SHR adjusted to achieve valid outlet air properties and the simulation continues.\n   **   ~~~   ** CalcCBF: initial SHR = 0.68700\n   **   ~~~   ** CalcCBF: adjusted SHR = 0.59146\n   ** Warning ** Sizing: Coil:Cooling:DX:TwoStageWithHumidityControlMode \"TWO STAGE DX COIL WITH HUMIDITY CONTROL\": Rated air volume flow rate per watt of rated total cooling capacity is out of range.\n   **   ~~~   ** Min Rated Vol Flow Per Watt=[4.027E-005], Rated Vol Flow Per Watt=[2.222E-005], Max Rated Vol Flow Per Watt=[6.041E-005]. See Input Output Reference Manual for valid range.\n   **   ~~~   ** for CoilPerformance:DX:Cooling mode: COIL PERFORMANCE DX COOLING 3\n   ** Warning ** For object = COILPERFORMANCE:DX:COOLING, name = \"COIL PERFORMANCE DX COOLING 3\"\n   **   ~~~   ** Calculated outlet air relative humidity greater than 1. The combination of\n   **   ~~~   ** rated air volume flow rate, total cooling capacity and sensible heat ratio yields coil exiting\n   **   ~~~   ** air conditions above the saturation curve. Possible fixes are to reduce the rated total cooling\n   **   ~~~   ** capacity, increase the rated air volume flow rate, or reduce the rated sensible heat ratio for this coil.\n   **   ~~~   ** If autosizing, it is recommended that all three of these values be autosized.\n   **   ~~~   ** ...Inputs used for calculating cooling coil bypass factor.\n   **   ~~~   ** ...Inlet Air Temperature     = 26.67 C\n   **   ~~~   ** ...Outlet Air Temperature    = 0.38 C\n   **   ~~~   ** ...Inlet Air Humidity Ratio  = 1.125000E-002 kgWater/kgDryAir\n   **   ~~~   ** ...Outlet Air Humidity Ratio = 6.475415E-003 kgWater/kgDryAir\n   **   ~~~   ** ...Total Cooling Capacity used in calculation = 4500.00 W\n   **   ~~~   ** ...Air Mass Flow Rate used in calculation     = 0.115663 kg/s\n   **   ~~~   ** ...Air Volume Flow Rate used in calculation   = 0.100000 m3/s\n   **   ~~~   ** ...Air Volume Flow Rate per Watt of Rated Cooling Capacity is also out of bounds at = 2.2222222E-005 m3/s/W\n   **   ~~~   **  During Warmup, Environment=CHICAGO OHARE INTL AP ANN CLG .4% CONDNS DB=>MWB, at Simulation time=07/21 00:00 - 00:10\n   **   ~~~   ** CalcCBF: SHR adjusted to achieve valid outlet air properties and the simulation continues.\n   **   ~~~   ** CalcCBF: initial SHR = 0.68700\n   **   ~~~   ** CalcCBF: adjusted SHR = 0.59146\n   ** Warning ** Missing temperature setpoint for LeavingSetpointModulated mode Boiler named BOILER 124KBTU/HR 0.8 AFUE\n   **   ~~~   **   A temperature setpoint is needed at the outlet node of a boiler in variable flow mode, use a SetpointManager\n   **   ~~~   **   The overall loop setpoint will be assumed for Boiler. The simulation continues ... \n   ** Warning ** SizePlantLoop: Calculated Plant Sizing Design Volume Flow Rate=[0.00] is too small. Set to 0.0\n   **   ~~~   ** ..occurs for PlantLoop=MAIN SERVICE WATER LOOP\n   ** Warning ** SizePump: Calculated Pump Nominal Volume Flow Rate=[0.00] is too small. Set to 0.0\n   **   ~~~   ** ..occurs for Pump=MAIN SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN\n   ** Warning ** Check input. Pump nominal power or motor efficiency is set to 0, for pump=MAIN SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN\n   ** Warning ** Check input. Pump nominal flow rate is set or calculated = 0, for pump=MAIN SERVICE WATER LOOP WATER MAINS PRESSURE DRIVEN\n   ** Warning ** Output:Meter: invalid Key Name=\"DISTRICTCOOLING:FACILITY\" - not found.\n   ** Warning ** Output:Meter: invalid Key Name=\"DISTRICTHEATING:FACILITY\" - not found.\n   ** Warning ** Output:Meter:MeterFileOnly requested for \"Electricity:Facility\" (TimeStep), already on \"Output:Meter\". Will report to both eplusout.eso and eplusout.mtr\n   ************* Testing Individual Branch Integrity\n   ************* All Branches passed integrity testing\n   ************* Testing Individual Supply Air Path Integrity\n   ************* All Supply Air Paths passed integrity testing\n   ************* Testing Individual Return Air Path Integrity\n   ************* All Return Air Paths passed integrity testing\n   ************* No node connection errors were found.\n   ************* Beginning Simulation\n   ** Warning ** Processing Monthly Tabular Reports: Variable names not valid for this simulation\n   **   ~~~   ** ...use Output:Diagnostics,DisplayExtraWarnings; to show more details on individual variables.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:TwoStageWithHumidityControlMode=\"TWO STAGE DX COIL WITH HUMIDITY CONTROL\" - Air volume flow rate per watt of rated total cooling capacity is out of range at 1.428E-004 m3/s/W.\n   **   ~~~   **  Environment=RUN PERIOD 1, at Simulation time=01/21 14:10 - 14:20\n   **   ~~~   ** Expected range for VolumeFlowPerRatedTotalCapacity=[2.684E-005--6.713E-005]\n   **   ~~~   ** Possible causes include inconsistent air flow rates in system components,\n   **   ~~~   ** or variable air volume [VAV] system using incorrect coil type.\n   ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:TwoStageWithHumidityControlMode \"TWO STAGE DX COIL WITH HUMIDITY CONTROL\" - Full load outlet air dry-bulb temperature < 2C. This indicates the possibility of coil frost/freeze. Outlet temperature = -2.60 C.\n   **   ~~~   **  ...Occurrence info = RUN PERIOD 1, 03/10 10:30 - 10:40\n   **   ~~~   ** ... Possible reasons for low outlet air dry-bulb temperatures are: This DX coil\n   **   ~~~   **    1) may have a low inlet air dry-bulb temperature. Inlet air temperature = 14.466 C.\n   **   ~~~   **    2) may have a low air flow rate per watt of cooling capacity. Check inputs.\n   **   ~~~   **    3) is used as part of a HX assisted cooling coil which uses a high sensible effectiveness. Check inputs.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-ELECTRICITY\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-DISTILLATE OIL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-RESIDUAL OIL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-NATURAL GAS\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ** Warning ** The resource referenced by LifeCycleCost:UsePriceEscalation= \"U.S. AVG  COMMERCIAL-COAL\" has no energy cost. \n   **   ~~~   ** ... It is likely that the wrong resource is used. The resource should match the meter used in Utility:Tariff.\n   ************* Simulation Error Summary *************\n   ************* There are 10 unused schedules in input.\n   ************* There are 10 unused week schedules in input.\n   ************* There are 39 unused day schedules in input.\n   ************* Use Output:Diagnostics,DisplayUnusedSchedules; to see them.\n   *************\n   ************* ===== Recurring Error Summary =====\n   ************* The following recurring error messages occurred.\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:TwoStageWithHumidityControlMode=\"TWO STAGE DX COIL WITH HUMIDITY CONTROL\" - Air volume flow rate per watt of rated total cooling capacity is out of range error continues...\n   *************  **   ~~~   **   This error occurred 597404 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=3.090218E-004  Min=6.713952E-005\n   *************\n   *************  ** Warning ** CalcDoe2DXCoil: Coil:Cooling:DX:TwoStageWithHumidityControlMode=\"TWO STAGE DX COIL WITH HUMIDITY CONTROL\" - Full load outlet temperature indicates a possibility of frost/freeze error continues. Outlet air temperature statistics follow:\n   *************  **   ~~~   **   This error occurred 657 total times;\n   *************  **   ~~~   **   during Warmup 0 times;\n   *************  **   ~~~   **   during Sizing 0 times.\n   *************  **   ~~~   **   Max=1.977749  Min=-2.947063\n   *************\n   *************\n   ************* ===== Final Error Summary =====\n   ************* The following error categories occurred.  Consider correcting or noting.\n   ************* Nominally Unused Constructions\n   ************* ..The nominally unused constructions warning is provided to alert you to potential conditions that can cause\n   ************* ..extra time during simulation. Each construction is calculated by the algorithm indicated in the HeatBalanceAlgorithm\n   ************* ..object. You may remove the constructions indicated (when you use the DisplayExtraWarnings option).\n   *************\n   ************* EnergyPlus Warmup Error Summary. During Warmup: 0 Warning; 0 Severe Errors.\n   ************* EnergyPlus Sizing Error Summary. During Sizing: 17 Warning; 0 Severe Errors.\n   ************* EnergyPlus Completed Successfully-- 598096 Warning; 0 Severe Errors; Elapsed Time=00hr 02min 24.79sec\n",
   "file_format_version" : "0.0.1",
   "file_paths" : [
      "C:/Users/JKIM4/Documents/GitHub/AFDD-FaultModelParametric/temp_data/analysis_f451ead3-737c-4d95-90b0-9630641c087f/data_point_aedfe339-a105-46c1-9b6e-4b238a9d3c24/generated_files",
      "../weather",
      "../seeds",
      "../seed",
      "./files",
      "./weather",
      "../../files",
      "../../weather",
      "./"
   ],
   "hash" : "9DB5878A",
   "measure_paths" : [ "../measures" ],
   "name" : "HVACSetback_EarlyTermination",
   "osa_id" : "f451ead3-737c-4d95-90b0-9630641c087f",
   "osd_id" : "aedfe339-a105-46c1-9b6e-4b238a9d3c24",
   "run_directory" : "./run",
   "seed_file" : "testbldg_v6.osm",
   "started_at" : "20200703T192417Z",
   "steps" : [
      {
         "arguments" : {
            "__SKIP__" : true,
            "equip_name" : "* ALL AHUs *",
            "fanCurvea1" : 1.4048,
            "flow_decrease_ratio" : 0.10000000000000001
         },
         "description" : "Ducts are fouled by dust that accumulates in the filter and/or fins of heat exchangers in the indoor air ducts. The accumulation increases the flow resistance of the air duct and changes the airflow and pressure drop across the duct in accordance with the controls of the fan rotational speed. This fault is categorized as a fault that occur in the ventilation system during the operation stage. This fault measure is based on an empirical model and simulates duct fouling by modifying either Fan:ConstantVolume, Fan:VariableVolume, Fan:OnOff, or Fan:VariableVolume objects in EnergyPlus assigned to the air system. F is the fault intensity defined as the reduction in evaporator coil airflow at full load condition as a ratio of the design airflow rate with the application range of 0 to 0.5 (50% reduction).",
         "measure_dir_name" : "DuctFouling",
         "name" : "duct_fouling",
         "result" : {
            "completed_at" : "20200703T192418Z",
            "measure_class_name" : "DuctFouling",
            "measure_display_name" : "Duct Fouling",
            "measure_name" : "duct_fouling",
            "measure_taxonomy" : "HVAC.Ventilation",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "20a9d083-d915-4653-8893-d94a6dbc72d8",
            "measure_version_id" : "b9b3a513-41a5-4786-905f-8782e01b5fc2",
            "measure_version_modified" : "20200409T145323Z",
            "measure_xml_checksum" : "266557E5",
            "started_at" : "20200703T192418Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "__SKIP__" : true,
            "damper_pos" : 0.5,
            "econ_choice" : "* ALL Controller:OutdoorAir *",
            "sch_choice" : "Always On Discrete",
            "schedule_exist" : false
         },
         "description" : "Stuck dampers associated with economizers can be caused by seized actuators, broken linkages, economizer control system failures, or the failure of sensors that are used to determine damper position. In extreme cases, dampers stuck at either 100% open or closed can have a serious impact on system energy consumption or occupant comfort in the space. This fault is categorized as a fault that occur in the economizer system (damper) during the operation stage. This fault measure is based on a physical model where certain parameter(s) is changed in EnergyPlus to mimic the faulted operation; thus simulates a stuck damper by modifying the Controller:OutdoorAir object in EnergyPlus. The fault intensity (F) for this fault is defined as the ratio of economizer damper at the stuck position (0 = fully closed, 1 = fully open).",
         "measure_dir_name" : "EconomizerOpeningStuck",
         "name" : "economizer_opening_stuck",
         "result" : {
            "completed_at" : "20200703T192418Z",
            "measure_class_name" : "EconomizerOpeningStuck",
            "measure_display_name" : "Economizer Opening Stuck",
            "measure_name" : "economizer_opening_stuck",
            "measure_taxonomy" : "HVAC.HVAC Controls",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "2a4a6312-c5d6-40e6-a8a0-cbd552a5949b",
            "measure_version_id" : "e7ddc6fa-24ed-4ec9-b5d1-9bd85231ebf5",
            "measure_version_modified" : "20200409T145323Z",
            "measure_xml_checksum" : "2C877DEB",
            "started_at" : "20200703T192418Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "__SKIP__" : true,
            "end_date" : 31,
            "end_month" : 12,
            "end_time" : 23,
            "space_infiltration_increase_ratio" : 0.20000000000000001,
            "start_date" : 1,
            "start_month" : 6,
            "start_time" : 9,
            "thermalzone" : "*Entire Building*",
            "time_constant" : 0
         },
         "description" : "Excessive infiltration around the building envelope occurs by the unintentional introduction of outside air into a building, typically through cracks in the building envelope and through use of windows and doors. Infiltration is driven by pressure differences between indoors and outdoors of the building caused by wind and by air buoyancy forces known commonly as the stack effect. Excessive infiltration can affect thermal comfort, indoor air quality, heating and cooling demand, and moisture damage of building envelope components. This fault is categorized as a fault that occur in the building envelope during the operation stage. This fault measure is based on a physical model where certain parameter(s) is changed in EnergyPlus to mimic the faulted operation; thus simulates an excessive infiltration by modifying ZoneInfiltration:DesignFlowRate or ZoneInfiltration:EffectiveLeakageArea objects in EnergyPlus. The fault intensity (F) is defined as the ratio of excessive infiltration around the building envelope compared to the non-faulted condition.",
         "measure_dir_name" : "ExcessiveInfiltration",
         "name" : "excessive_infiltration",
         "result" : {
            "completed_at" : "20200703T192419Z",
            "measure_class_name" : "ExcessiveInfiltration",
            "measure_display_name" : "Excessive Infiltration",
            "measure_name" : "excessive_infiltration",
            "measure_taxonomy" : "Envelope.Infiltration",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "d8161857-8b77-4e1a-a76c-ae5deab7c1e0",
            "measure_version_id" : "277e2b1c-e8fb-4331-baf9-a60981e368fd",
            "measure_version_modified" : "20200409T145323Z",
            "measure_xml_checksum" : "EACB548E",
            "started_at" : "20200703T192419Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "__SKIP__" : true,
            "dayofweek" : "All days",
            "end_month" : "December",
            "ext_hr" : 1,
            "ext_hr_airloop" : true,
            "start_month" : "January",
            "zone" : "* All Zones *"
         },
         "description" : "Thermostat schedules are employed to raise set points for cooling and lower set points for heating at night, to switch fan operation from being continuously on during occupied times to being coupled to cooling or heating demands at other times, and to close ventilation dampers during unoccupied periods. Faults can occur due to malfunctioning, unprogrammed, or incorrectly programmed or scheduled thermostats, leading to increased energy consumption and/or compromised comfort and air quality. This fault is categorized as a fault that occur in the HVAC system (controller) during the operation stage. This fault measure is based on a physical model where certain parameter(s) is changed in EnergyPlus to mimic the faulted operation; thus simulates the effect of overnight HVAC setback being delayed until unoccupied hours by modifying the Schedule:Compact object in EnergyPlus assigned to thermostat set point schedules. The fault intensity (F) defined as the delay in onset of overnight HVAC setback (in hours).",
         "measure_dir_name" : "HVACSetbackErrorDelayedOnset",
         "name" : "hvac_setback_error_delayed_onset",
         "result" : {
            "completed_at" : "20200703T192435Z",
            "measure_class_name" : "HVACSetbackErrorDelayedOnset",
            "measure_display_name" : "HVAC Setback Error: Delayed Onset",
            "measure_name" : "hvac_setback_error_delayed_onset",
            "measure_taxonomy" : "HVAC.HVAC Controls",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "fa0f7ae0-8ff7-4484-8a91-842a42656284",
            "measure_version_id" : "11c946bc-f53d-4bd2-a74a-076fe81831a7",
            "measure_version_modified" : "20200409T145323Z",
            "measure_xml_checksum" : "2C877DEB",
            "started_at" : "20200703T192435Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "__SKIP__" : false,
            "dayofweek" : "All days",
            "end_month" : "December",
            "ext_hr" : 1,
            "ext_hr_airloop" : true,
            "start_month" : "January",
            "zone" : "* All Zones *"
         },
         "description" : "Option 1 Description: Thermostat schedules are employed to raise set points for cooling and lower set points for heating at night, to switch fan operation from being continuously on during occupied times to being coupled to cooling or heating demands at other times, and to close ventilation dampers during unoccupied periods. Faults can occur due to malfunctioning, unprogrammed, or incorrectly programmed or scheduled thermostats, leading to increased energy consumption and/or compromised comfort and air quality. This fault is categorized as a fault that occur in the HVAC system (controller) during the operation stage. This fault measure is based on a physical model where certain parameter(s) is changed in EnergyPlus to mimic the faulted operation; thus simulates the effect of overnight HVAC setback being terminated earlier during unoccupied hours by modifying the Schedule:Compact object in EnergyPlus assigned to thermostat set point schedules. The fault intensity (F) is defined as the early termination of overnight HVAC setback (in hours).",
         "measure_dir_name" : "HVACSetbackErrorEarlyTermination",
         "name" : "Option 1 Name",
         "result" : {
            "completed_at" : "20200703T192439Z",
            "measure_class_name" : "HVACSetbackErrorEarlyTermination",
            "measure_display_name" : "HVAC Setback Error: Early Termination",
            "measure_name" : "hvac_setback_error_early_termination",
            "measure_taxonomy" : "HVAC.HVAC Controls",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "d6a0f476-5b23-4273-ae00-93e55fa5f917",
            "measure_version_id" : "10e5da13-063c-4dbc-8edd-b1576cf0a305",
            "measure_version_modified" : "20200409T145323Z",
            "measure_xml_checksum" : "2C877DEB",
            "started_at" : "20200703T192437Z",
            "stderr" : "",
            "stdout" : "[OpenStudio.Measure] <0> OSArgumentVector is deprecated, use OpenStudio::Measure::OSArgumentVector instead.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Sm Office - 90.1-2010 Thermostat 2' to 'Office WholeBuilding - Sm Office - 90.1-2010 Thermostat 5' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM' to 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Default' to 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Default 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Summer Design Day' to 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Summer Design Day 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Winter Design Day' to 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Winter Design Day 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Rule' and named 'Schedule Rule 11' to 'Schedule Rule 17' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Wkdy Day' to 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Wkdy Day 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM' to 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Default' to 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Default 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Summer Design Day' to 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Summer Design Day 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Winter Design Day' to 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Winter Design Day 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Rule' and named 'Schedule Rule 12' to 'Schedule Rule 18' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Wkdy Day' to 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Wkdy Day 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Sm Office - 90.1-2010 Thermostat 4' to 'Office WholeBuilding - Sm Office - 90.1-2010 Thermostat 6' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM' to 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Default' to 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Default 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Summer Design Day' to 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Summer Design Day 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Winter Design Day' to 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Winter Design Day 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Rule' and named 'Schedule Rule 11' to 'Schedule Rule 19' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Wkdy Day' to 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Wkdy Day 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM' to 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Default' to 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Default 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Summer Design Day' to 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Summer Design Day 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Winter Design Day' to 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Winter Design Day 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Rule' and named 'Schedule Rule 12' to 'Schedule Rule 20' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Wkdy Day' to 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Wkdy Day 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Sm Office - 90.1-2010 Thermostat' to 'Office WholeBuilding - Sm Office - 90.1-2010 Thermostat 7' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM' to 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM 3' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Default' to 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Default 3' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Summer Design Day' to 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Summer Design Day 3' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Winter Design Day' to 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Winter Design Day 3' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Rule' and named 'Schedule Rule 11' to 'Schedule Rule 21' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Wkdy Day' to 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Wkdy Day 3' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM' to 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM 3' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Default' to 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Default 3' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Summer Design Day' to 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Summer Design Day 3' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Winter Design Day' to 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Winter Design Day 3' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Rule' and named 'Schedule Rule 12' to 'Schedule Rule 22' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Wkdy Day' to 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Wkdy Day 3' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Sm Office - 90.1-2010 Thermostat 3' to 'Office WholeBuilding - Sm Office - 90.1-2010 Thermostat 8' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM' to 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM 4' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Default' to 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Default 4' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Summer Design Day' to 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Summer Design Day 4' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Winter Design Day' to 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Winter Design Day 4' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Rule' and named 'Schedule Rule 11' to 'Schedule Rule 23' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Wkdy Day' to 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Wkdy Day 4' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM' to 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM 4' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Default' to 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Default 4' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Summer Design Day' to 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Summer Design Day 4' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Winter Design Day' to 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Winter Design Day 4' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Rule' and named 'Schedule Rule 12' to 'Schedule Rule 24' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Wkdy Day' to 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Wkdy Day 4' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:ThermostatSetpoint:DualSetpoint' and named 'Office WholeBuilding - Sm Office - 90.1-2010 Thermostat 1' to 'Office WholeBuilding - Sm Office - 90.1-2010 Thermostat 9' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM' to 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM 5' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Default' to 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Default 5' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Summer Design Day' to 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Summer Design Day 5' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Winter Design Day' to 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Winter Design Day 5' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Rule' and named 'Schedule Rule 11' to 'Schedule Rule 25' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Wkdy Day' to 'OfficeSmall HTGSETP_SCH_NO_OPTIMUM Wkdy Day 5' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Ruleset' and named 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM' to 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM 5' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Default' to 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Default 5' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Summer Design Day' to 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Summer Design Day 5' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Winter Design Day' to 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Winter Design Day 5' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Rule' and named 'Schedule Rule 12' to 'Schedule Rule 26' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Wkdy Day' to 'OfficeSmall CLGSETP_SCH_NO_OPTIMUM Wkdy Day 5' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Ruleset' and named 'fivezone PVAV Occ Sch' to 'fivezone PVAV Occ Sch 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'fivezone PVAV Occ Sch Default' to 'fivezone PVAV Occ Sch Default 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'fivezone PVAV Occ Sch Summer Design Day' to 'fivezone PVAV Occ Sch Summer Design Day 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'fivezone PVAV Occ Sch Winter Design Day' to 'fivezone PVAV Occ Sch Winter Design Day 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Rule' and named 'fivezone PVAV Occ Sch Sunday Rule' to 'fivezone PVAV Occ Sch Sunday Rule 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'fivezone PVAV Occ Sch Sunday' to 'fivezone PVAV Occ Sch Sunday 1' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Ruleset' and named 'fivezone PVAV Occ Sch 1' to 'fivezone PVAV Occ Sch 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'fivezone PVAV Occ Sch Default 1' to 'fivezone PVAV Occ Sch Default 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'fivezone PVAV Occ Sch Summer Design Day 1' to 'fivezone PVAV Occ Sch Summer Design Day 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'fivezone PVAV Occ Sch Winter Design Day 1' to 'fivezone PVAV Occ Sch Winter Design Day 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Rule' and named 'fivezone PVAV Occ Sch Sunday Rule 1' to 'fivezone PVAV Occ Sch Sunday Rule 2' to avoid a name conflict upon WorkspaceObject addition.\n[utilities.idf.Workspace] <-1> Renamed Object of type 'OS:Schedule:Day' and named 'fivezone PVAV Occ Sch Sunday 1' to 'fivezone PVAV Occ Sch Sunday 2' to avoid a name conflict upon WorkspaceObject addition.\n",
            "step_errors" : [],
            "step_files" : [],
            "step_final_condition" : "Final heating setpoints in affected zones range from 0.0 C to 21.1 C. Final cooling setpoints in affected zones range from 0.0 C to 29.4 C.",
            "step_info" : [
               "Initial annual average heating setpoint for Perimeter_ZN_3 ZN 17.7 C, with a range of 15.6 C to 21.1 C.",
               "Initial annual average cooling setpoint for Perimeter_ZN_3 ZN 27.5 C, with a range of 23.9 C to 29.4 C.",
               "Final annual average heating setpoint for Perimeter_ZN_3 ZN 13.4 C, with a range of 0.0 C to 21.1 C.",
               "Final annual average cooling setpoint for Perimeter_ZN_3 ZN 18.8 C, with a range of 0.0 C to 29.4 C.",
               "Initial annual average heating setpoint for Core_ZN ZN 17.7 C, with a range of 15.6 C to 21.1 C.",
               "Initial annual average cooling setpoint for Core_ZN ZN 27.5 C, with a range of 23.9 C to 29.4 C.",
               "Final annual average heating setpoint for Core_ZN ZN 13.4 C, with a range of 0.0 C to 21.1 C.",
               "Final annual average cooling setpoint for Core_ZN ZN 18.8 C, with a range of 0.0 C to 29.4 C.",
               "Initial annual average heating setpoint for Perimeter_ZN_1 ZN 17.7 C, with a range of 15.6 C to 21.1 C.",
               "Initial annual average cooling setpoint for Perimeter_ZN_1 ZN 27.5 C, with a range of 23.9 C to 29.4 C.",
               "Final annual average heating setpoint for Perimeter_ZN_1 ZN 13.4 C, with a range of 0.0 C to 21.1 C.",
               "Final annual average cooling setpoint for Perimeter_ZN_1 ZN 18.8 C, with a range of 0.0 C to 29.4 C.",
               "Initial annual average heating setpoint for Perimeter_ZN_4 ZN 17.7 C, with a range of 15.6 C to 21.1 C.",
               "Initial annual average cooling setpoint for Perimeter_ZN_4 ZN 27.5 C, with a range of 23.9 C to 29.4 C.",
               "Final annual average heating setpoint for Perimeter_ZN_4 ZN 13.4 C, with a range of 0.0 C to 21.1 C.",
               "Final annual average cooling setpoint for Perimeter_ZN_4 ZN 18.8 C, with a range of 0.0 C to 29.4 C.",
               "Initial annual average heating setpoint for Perimeter_ZN_2 ZN 17.7 C, with a range of 15.6 C to 21.1 C.",
               "Initial annual average cooling setpoint for Perimeter_ZN_2 ZN 27.5 C, with a range of 23.9 C to 29.4 C.",
               "Final annual average heating setpoint for Perimeter_ZN_2 ZN 13.4 C, with a range of 0.0 C to 21.1 C.",
               "Final annual average cooling setpoint for Perimeter_ZN_2 ZN 18.8 C, with a range of 0.0 C to 29.4 C.",
               "Altering availability schedule for air loops serving selected zones."
            ],
            "step_initial_condition" : "Initial heating setpoints in affected zones range from 15.6 C to 21.1 C. Initial cooling setpoints in affected zones range from 23.9 C to 29.4 C.",
            "step_result" : "Success",
            "step_values" : [
               {
                  "name" : "zone",
                  "value" : "* All Zones *"
               },
               {
                  "name" : "start_month",
                  "value" : "January"
               },
               {
                  "name" : "end_month",
                  "value" : "December"
               },
               {
                  "name" : "dayofweek",
                  "value" : "All days"
               },
               {
                  "name" : "ext_hr",
                  "value" : 1
               },
               {
                  "name" : "ext_hr_airloop",
                  "value" : true
               }
            ],
            "step_warnings" : [
               "Cannot find existing thermostat for thermal zone 'Attic ZN', skipping. No changes made."
            ]
         }
      },
      {
         "arguments" : {
            "__SKIP__" : true,
            "dayofweek" : "All days",
            "end_month" : "December",
            "ext_hr" : 1,
            "start_month" : "January",
            "zone" : "* All Zones *"
         },
         "description" : "Compared to scheduled lighting operation, using an occupancy sensor for the lighting control is more suitable when the space is intermittently occupied. In other words, when the space is left with the lights on for large amount of portion throughout the day, it is better to use the occupancy sensor to save the lighting energy consumption. However, setting a time delay in the occupancy sensor is a trade-off between occupantΓÇÖs visual discomfort and energy savings. If the time delay is too short, chances increase for energy savings. But on the other side, lights being on and off too often increases visual discomfort for occupants in the space. 15 minutes of time delay is common in the real application, however, the setting can be improperly implemented in the field. This fault measure is based on a physical model where certain parameter(s) is changed in EnergyPlus to mimic the faulted operation; thus simulates the effect of an improper time delay setting in occupancy sensors by modifying the Schedule:Compact object in EnergyPlus assigned to lighting schedules. This fault is categorized as a fault that occur in the lighting system (controller) during the operation stage. The fault intensity (F) is defined as the delayed time setting (in hours).",
         "measure_dir_name" : "ImproperTimeDelaySettingInOccupancySensors",
         "name" : "improper_time_delay_setting_in_occupancy_sensors",
         "result" : {
            "completed_at" : "20200703T192440Z",
            "measure_class_name" : "ImproperTimeDelaySettingInOccupancySensors",
            "measure_display_name" : "Improper Time Delay Setting in Occupancy Sensors",
            "measure_name" : "improper_time_delay_setting_in_occupancy_sensors",
            "measure_taxonomy" : "Electric Lighting.Electric Lighting Controls",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "80bceaba-6cd1-43ba-b322-4ad17e72e22a",
            "measure_version_id" : "5ccd8d0d-8ed8-47fd-adea-f22e2130e157",
            "measure_version_modified" : "20200409T145324Z",
            "measure_xml_checksum" : "9B7BB4D8",
            "started_at" : "20200703T192440Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "__SKIP__" : true,
            "dayofweek" : "All days",
            "end_month" : "December",
            "ext_hr_airloop" : true,
            "start_month" : "January",
            "zone" : "* All Zones *"
         },
         "description" : "Thermostat schedules are employed to raise set points for cooling and lower set points for heating at night, to switch fan operation from being continuously on during occupied times to being coupled to cooling or heating demands at other times, and to close ventilation dampers during unoccupied periods. Faults can occur due to malfunctioning, unprogrammed, or incorrectly programmed or scheduled thermostats, leading to increased energy consumption and/or compromised comfort and air quality. This fault is categorized as a fault that occur in the HVAC system (controller) during the operation stage. This fault measure is based on a physical model where certain parameter(s) is changed in EnergyPlus to mimic the faulted operation; thus simulates the effect of having no overnight setback by modifying the Schedule:Compact object in EnergyPlus assigned to thermostat set point schedules. The fault intensity (F) is defined as the absence of overnight HVAC setback (binary).",
         "measure_dir_name" : "HVACSetbackErrorNoOvernightSetback",
         "name" : "hvac_setback_error_no_overnight_setback",
         "result" : {
            "completed_at" : "20200703T192441Z",
            "measure_class_name" : "HVACSetbackErrorNoOvernightSetback",
            "measure_display_name" : "HVAC Setback Error: No Overnight Setback",
            "measure_name" : "hvac_setback_error_no_overnight_setback",
            "measure_taxonomy" : "HVAC.HVAC Controls",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "c160018f-11b0-44e6-9ac4-65c16d043dfa",
            "measure_version_id" : "4348a819-ab74-4831-a404-4ca64df4ac7e",
            "measure_version_modified" : "20200409T145323Z",
            "measure_xml_checksum" : "2C877DEB",
            "started_at" : "20200703T192441Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "__SKIP__" : true,
            "dayofweek" : "All days",
            "end_month" : "December",
            "ext_hr" : 1,
            "start_month" : "January",
            "zone" : "* All Zones *"
         },
         "description" : "Lighting should be turned off or at least reduced during unoccupied hours. However, some commissioning studies have found noticeable lighting energy use at night either because lighting schedules are improperly configured or occupants forget to turn off lights when vacating a building. This fault is categorized as a fault that occur in the lighting system (controller) during the operation stage. This fault measure is based on a physical model where certain parameter(s) is changed in EnergyPlus to mimic the faulted operation; thus simulates the effect of lighting setback being delayed until unoccupied hours by modifying the Schedule:Compact object in EnergyPlus assigned to lighting schedules. The fault intensity (F) is defined as the delay in the onset of overnight lighting setback (in hours).",
         "measure_dir_name" : "LightingSetbackErrorDelayedOnset",
         "name" : "lighting_setback_error_delayed_onset",
         "result" : {
            "completed_at" : "20200703T192442Z",
            "measure_class_name" : "LightingSetbackErrorDelayedOnset",
            "measure_display_name" : "Lighting Setback Error: Delayed Onset",
            "measure_name" : "lighting_setback_error_delayed_onset",
            "measure_taxonomy" : "Electric Lighting.Electric Lighting Controls",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "e97755d6-9e77-418e-8292-7c177ab1653c",
            "measure_version_id" : "2f84ccf5-8212-4385-805a-33e0b52da8c3",
            "measure_version_modified" : "20200409T145324Z",
            "measure_xml_checksum" : "9B7BB4D8",
            "started_at" : "20200703T192442Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "__SKIP__" : true,
            "dayofweek" : "All days",
            "end_month" : "December",
            "ext_hr" : 1,
            "start_month" : "January",
            "zone" : "* All Zones *"
         },
         "description" : "Lighting should be turned off or at least reduced during unoccupied hours. However, some commissioning studies have found noticeable lighting energy use at night either because lighting schedules are improperly configured or occupants forget to turn off lights when vacating a building. This fault is categorized as a fault that occur in the lighting system (controller) during the operation stage. This fault measure is based on a physical model where certain parameter(s) is changed in EnergyPlus to mimic the faulted operation; thus simulates the effect of the lighting setback being terminated earlier during unoccupied hours by modifying the Schedule:Compact object in EnergyPlus assigned to lighting schedules. The fault intensity (F) is defined as the early termination of overnight lighting setback (in hours).",
         "measure_dir_name" : "LightingSetbackErrorEarlyTermination",
         "name" : "lighting_setback_error_early_termination",
         "result" : {
            "completed_at" : "20200703T192443Z",
            "measure_class_name" : "LightingSetbackErrorEarlyTermination",
            "measure_display_name" : "Lighting Setback Error: Early Termination",
            "measure_name" : "lighting_setback_error_early_termination",
            "measure_taxonomy" : "Electric Lighting.Electric Lighting Controls",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "4068e01b-f572-4805-9d49-a5067c5246ff",
            "measure_version_id" : "5f761fe4-dfd6-4897-8a44-2035fedda07e",
            "measure_version_modified" : "20200409T145324Z",
            "measure_xml_checksum" : "9B7BB4D8",
            "started_at" : "20200703T192443Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "__SKIP__" : true,
            "dayofweek" : "All days",
            "end_month" : "December",
            "start_month" : "January",
            "zone" : "* All Zones *"
         },
         "description" : "Lighting should be turned off or at least reduced during unoccupied hours. However, some commissioning studies have found noticeable lighting energy use at night either because lighting schedules are improperly configured or occupants forget to turn off lights when vacating a building. This fault is categorized as a fault that occur in the lighting system (controller) during the operation stage. This fault measure is based on a physical model where certain parameter(s) is changed in EnergyPlus to mimic the faulted operation; thus simulates the effect of having no setback during unoccupied hours by modifying the Schedule:Compact object in EnergyPlus assigned to lighting schedules. The fault intensity (F) is defined as the absence of overnight lighting setback (binary).",
         "measure_dir_name" : "LightingSetbackErrorNoOvernightSetback",
         "name" : "lighting_setback_error_no_overnight_setback",
         "result" : {
            "completed_at" : "20200703T192444Z",
            "measure_class_name" : "LightingSetbackErrorNoOvernightSetback",
            "measure_display_name" : "Lighting Setback Error: No Overnight Setback",
            "measure_name" : "lighting_setback_error_no_overnight_setback",
            "measure_taxonomy" : "Electric Lighting.Electric Lighting Controls",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "646e4236-1db0-44fe-92bf-08d761e2d708",
            "measure_version_id" : "32edecee-b83e-4b44-841f-1cf6909dac78",
            "measure_version_modified" : "20200409T145324Z",
            "measure_xml_checksum" : "9B7BB4D8",
            "started_at" : "20200703T192444Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "__SKIP__" : true,
            "coil_choice" : "* ALL Coil Selected *",
            "sizing_increase_ratio" : 0.10000000000000001
         },
         "description" : "Oversizing of heating and cooling equipment is commonly accepted in real-world applications. In a previous study, more than 40% of the units surveyed were oversized by more than 25%, and 10% were oversized by more than 50%. System oversizing can ensure that the highest heating and cooling demands are met. But excessive oversizing of units can lead to increased equipment cycling with increased energy use due to efficiency losses. This fault is categorized as a fault that occur in the HVAC system during the design stage. This fault measure is based on a physical model where certain parameter(s) is changed in EnergyPlus to mimic the faulted operation; thus simulates oversized equipment by modifying Sizing:Parameters object in EnergyPlus. The fault intensity (F) is defined as the ratio of increased sizing compared to the correct sizing.",
         "measure_dir_name" : "OversizedEquipmentAtDesign",
         "name" : "oversized_equipment_at_design",
         "result" : {
            "completed_at" : "20200703T192444Z",
            "measure_class_name" : "OversizedEquipmentAtDesign",
            "measure_display_name" : "Oversized Equipment at Design",
            "measure_name" : "oversized_equipment_at_design",
            "measure_taxonomy" : "HVAC.Whole System",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "c97fd24d-b0f3-45e0-93a7-487e0b3759fb",
            "measure_version_id" : "5765cae0-f662-43e7-b12d-8035901e2185",
            "measure_version_modified" : "20200409T145324Z",
            "measure_xml_checksum" : "4435983D",
            "started_at" : "20200703T192444Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "__SKIP__" : true,
            "bias_level" : 0,
            "end_date" : 31,
            "end_month" : "December",
            "start_date" : 1,
            "start_month" : "January",
            "time_constant" : 0,
            "zone" : "* All Zones *"
         },
         "description" : "Drift of the thermostat temperature sensor over time can lead to increased energy use and/or reduced occupant comfort. This fault is categorized as a fault that occur in the indoor thermostats (sensor) during the operation stage. This fault measure is based on a physical model where certain parameter(s) is changed in EnergyPlus to mimic the faulted operation; thus simulates a biased thermostat by modifying the Schedule:Compact object in EnergyPlus assigned to heating and cooling set points. The fault intensity (F) is defined as the thermostat measurement bias (K). A positive number means that the sensor is reading a temperature higher than the true temperature.",
         "measure_dir_name" : "ThermostatBias",
         "name" : "thermostat_bias",
         "result" : {
            "completed_at" : "20200703T192444Z",
            "measure_class_name" : "ThermostatBias",
            "measure_display_name" : "Thermostat Measurement Bias",
            "measure_name" : "thermostat_bias",
            "measure_taxonomy" : "HVAC.HVAC Controls",
            "measure_type" : "ModelMeasure",
            "measure_uid" : "e359373a-ea8b-459d-a4c0-e2e8ae78b840",
            "measure_version_id" : "e0938397-e497-4378-ac1b-71e56e18fb28",
            "measure_version_modified" : "20200409T145325Z",
            "measure_xml_checksum" : "2C877DEB",
            "started_at" : "20200703T192444Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "__SKIP__" : true,
            "eff_degrad_fac" : 0.14999999999999999,
            "end_date" : 31,
            "end_month" : 12,
            "end_time" : 23,
            "fan_choice" : "* ALL Fan objects *",
            "start_date" : 1,
            "start_month" : 1,
            "start_time" : 1,
            "time_constant" : 0
         },
         "description" : "Fan motor degradation occurs due to bearing and stator winding faults, leading to a decrease in motor efficiency and an increase in overall fan power consumption. This fault is categorized as a fault that occur in the ventilation system (fan) during the operation stage. This fault measure is based on a semi-empirical model and simulates the air handling unit fan motor degradation by modifying either the Fan:ConstantVolume, Fan:VariableVolume, or the Fan:OnOff objects in EnergyPlus assigned to the ventilation system. The fault intensity (F) for this fault is defined as the ratio of fan motor efficiency degradation with the application range of 0 to 0.3 (30% degradation).",
         "measure_dir_name" : "AirHandlingUnitFanMotorDegradation",
         "name" : "air_handling_unit_fan_motor_degradation",
         "result" : {
            "completed_at" : "20200703T192448Z",
            "measure_class_name" : "AirHandlingUnitFanMotorDegradation",
            "measure_display_name" : "Air Handling Unit Fan Motor Degradation",
            "measure_name" : "air_handling_unit_fan_motor_degradation",
            "measure_taxonomy" : "HVAC.Ventilation",
            "measure_type" : "EnergyPlusMeasure",
            "measure_uid" : "9814a5e9-37b7-472a-bae5-e9e2e794c024",
            "measure_version_id" : "c4461fbb-fa40-4f6f-b165-0b6dad2249ae",
            "measure_version_modified" : "20190701T224405Z",
            "measure_xml_checksum" : "FAAEB4D1",
            "started_at" : "20200703T192448Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "__SKIP__" : true,
            "econ_choice" : "Controller Outdoor Air 1",
            "mix_temp_bias" : 2
         },
         "description" : "When sensors drift and are not regularly calibrated, it causes a bias. Sensor readings often drift from their calibration with age, causing equipment control algorithms to produce outputs that deviate from their intended function. This fault is categorized as a fault that occur in the economizer system (sensor) during the operation stage. This fault measure is based on a physical model where certain parameter(s) is changed in EnergyPlus to mimic the faulted operation; thus simulates the biased economizer sensor (mixed air temperature) by modifying the SetpointManager object assigned to the economizer. The fault intensity (F) is defined as the biased temperature level (K). A positive number means that the sensor is reading a temperature higher than the true temperature.",
         "measure_dir_name" : "BiasedEconomizerSensorMixedT",
         "name" : "biased_economizer_sensor_mixed_t",
         "result" : {
            "completed_at" : "20200703T192448Z",
            "measure_class_name" : "BiasedEconomizerSensorMixedT",
            "measure_display_name" : "Biased Economizer Sensor: Mixed Temperature",
            "measure_name" : "biased_economizer_sensor_mixed_t",
            "measure_taxonomy" : "HVAC.HVAC Controls",
            "measure_type" : "EnergyPlusMeasure",
            "measure_uid" : "3a9ab8b0-6fe8-4395-9f3e-57726ae4edaa",
            "measure_version_id" : "fbf27f32-9629-4fea-9f58-23e08f889e45",
            "measure_version_modified" : "20200409T145322Z",
            "measure_xml_checksum" : "B7427881",
            "started_at" : "20200703T192448Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "__SKIP__" : true,
            "econ_choice" : "Controller Outdoor Air 1",
            "end_date" : 31,
            "end_month" : 12,
            "end_time" : 23,
            "oa_rh_bias" : -10,
            "start_date" : 1,
            "start_month" : 1,
            "start_time" : 0,
            "time_constant" : 0
         },
         "description" : "When sensors drift and are not regularly calibrated, it causes a bias. Sensor readings often drift from their calibration with age, causing equipment control algorithms to produce outputs that deviate from their intended function. A positive bias in the economizer outdoor relative humidity (RH) sensor leads to a higher estimate in the outdoor air enthalpy, which shifts the economizer switch-off point and could cause higher cooling or heating energy consumption. This fault is categorized as a fault that occur in the economizer system (sensor) during the operation stage. This fault measure is based on a physical model where certain parameter(s) is changed in EnergyPlus to mimic the faulted operation; thus simulates the biased economizer sensor (outdoor air RH) by modifying the Controller:OutdoorAir object in EnergyPlus assigned to the heating and cooling system. The fault intensity (F) is defined as the biased RH level (%). A positive number means that the sensor is reading a relative humidity higher than the true relative humidity.",
         "measure_dir_name" : "BiasedEconomizerSensorOutdoorRH",
         "name" : "biased_economizer_sensor_outdoor_rh",
         "result" : {
            "completed_at" : "20200703T192448Z",
            "measure_class_name" : "BiasedEconomizerSensorOutdoorRH",
            "measure_display_name" : "Biased Economizer Sensor: Outdoor RH",
            "measure_name" : "biased_economizer_sensor_outdoor_rh",
            "measure_taxonomy" : "HVAC.HVAC Controls",
            "measure_type" : "EnergyPlusMeasure",
            "measure_uid" : "cb5d34a2-7980-44bb-8a41-1f2cb262fd81",
            "measure_version_id" : "373c6d14-0ea3-4a88-a551-b31a55ec283e",
            "measure_version_modified" : "20200409T145322Z",
            "measure_xml_checksum" : "B7427881",
            "started_at" : "20200703T192448Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "__SKIP__" : true,
            "econ_choice" : "Controller Outdoor Air 1",
            "end_date" : 31,
            "end_month" : 12,
            "end_time" : 23,
            "out_t_bias" : -2,
            "start_date" : 1,
            "start_month" : 1,
            "start_time" : 0,
            "time_constant" : 0
         },
         "description" : "When sensors drift and are not regularly calibrated, it causes a bias. Sensor readings often drift from their calibration with age, causing equipment control algorithms to produce outputs that deviate from their intended function. This fault is categorized as a fault that occur in the economizer system (sensor) during the operation stage. This fault measure is based on a physical model where certain parameter(s) is changed in EnergyPlus to mimic the faulted operation; thus simulates the biased economizer sensor (outdoor temperature) by modifying Controller:OutdoorAir object in EnergyPlus assigned to the heating and cooling system. The fault intensity (F) is defined as the biased temperature level (K). A positive number means that the sensor is reading a temperature higher than the true temperature.",
         "measure_dir_name" : "BiasedEconomizerSensorOutdoorT",
         "name" : "biased_economizer_sensor_oat",
         "result" : {
            "completed_at" : "20200703T192448Z",
            "measure_class_name" : "BiasedEconomizerSensorOAT",
            "measure_display_name" : "Biased Economizer Sensor: Outdoor Temperature",
            "measure_name" : "biased_economizer_sensor_oat",
            "measure_taxonomy" : "HVAC.HVAC Controls",
            "measure_type" : "EnergyPlusMeasure",
            "measure_uid" : "75ad65c1-1f17-4fa3-be05-13a3bb415fbe",
            "measure_version_id" : "c4d6fd48-c3a6-4ada-b408-4b0f4c307064",
            "measure_version_modified" : "20200409T145322Z",
            "measure_xml_checksum" : "B7427881",
            "started_at" : "20200703T192448Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "__SKIP__" : true,
            "econ_choice" : "Controller Outdoor Air 1",
            "end_date" : 31,
            "end_month" : 12,
            "end_time" : 23,
            "ret_rh_bias" : -10,
            "start_date" : 1,
            "start_month" : 1,
            "start_time" : 0,
            "time_constant" : 0
         },
         "description" : "When sensors drift and are not regularly calibrated, it causes a bias. Sensor readings often drift from their calibration with age, causing equipment control algorithms to produce outputs that deviate from their intended function. This fault is categorized as a fault that occur in the economizer system (sensor) during the operation stage. This fault measure is based on a physical model where certain parameter(s) is changed in EnergyPlus to mimic the faulted operation; thus simulates the biased economizer sensor (return relative humidity) by modifying Controller:OutdoorAir object in EnergyPlus assigned to the heating and cooling system. The fault intensity (F) is defined as the biased RH level (%). A positive number means that the sensor is reading a relative humidity higher than the true relative humidity.",
         "measure_dir_name" : "BiasedEconomizerSensorReturnRH",
         "name" : "biased_economizer_sensor_return_rh",
         "result" : {
            "completed_at" : "20200703T192449Z",
            "measure_class_name" : "BiasedEconomizerSensorReturnRH",
            "measure_display_name" : "Biased Economizer Sensor: Return RH",
            "measure_name" : "biased_economizer_sensor_return_rh",
            "measure_taxonomy" : "HVAC.HVAC Controls",
            "measure_type" : "EnergyPlusMeasure",
            "measure_uid" : "581a85db-9cee-480f-9e5f-bbf62b217268",
            "measure_version_id" : "a0889032-87bb-465a-9341-01f7b8342a06",
            "measure_version_modified" : "20200409T145322Z",
            "measure_xml_checksum" : "B7427881",
            "started_at" : "20200703T192449Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "__SKIP__" : true,
            "econ_choice" : "Controller Outdoor Air 1",
            "end_date" : 31,
            "end_month" : 12,
            "end_time" : 23,
            "ret_t_bias" : -2,
            "start_date" : 1,
            "start_month" : 1,
            "start_time" : 0,
            "time_constant" : 0
         },
         "description" : "When sensors drift and are not regularly calibrated, it causes a bias. Sensor readings often drift from their calibration with age, causing equipment control algorithms to produce outputs that deviate from their intended function. This fault is categorized as a fault that occur in the economizer system (sensor) during the operation stage. This fault measure is based on a physical model where certain parameter(s) is changed in EnergyPlus to mimic the faulted operation; thus simulates the biased economizer sensor (return temperature) by modifying Controller:OutdoorAir object in EnergyPlus assigned to the heating and cooling system. The fault intensity (F) is defined as the biased temperature level (K). A positive number means that the sensor is reading a temperature higher than the true temperature.",
         "measure_dir_name" : "BiasedEconomizerSensorReturnT",
         "name" : "biased_economizer_sensor_return_t",
         "result" : {
            "completed_at" : "20200703T192449Z",
            "measure_class_name" : "BiasedEconomizerSensorReturnT",
            "measure_display_name" : "Biased Economizer Sensor: Return Temperature",
            "measure_name" : "biased_economizer_sensor_return_t",
            "measure_taxonomy" : "HVAC.HVAC Controls",
            "measure_type" : "EnergyPlusMeasure",
            "measure_uid" : "f1ba09fb-2903-45b2-838c-604b63fc4662",
            "measure_version_id" : "c377f604-8fa4-4adc-90e2-0d3f7656c9f3",
            "measure_version_modified" : "20200409T145323Z",
            "measure_xml_checksum" : "B7427881",
            "started_at" : "20200703T192449Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "__SKIP__" : true,
            "coil_choice" : "* ALL Coil Selected *",
            "end_date" : 31,
            "end_month" : 12,
            "end_time" : 23,
            "fan_power_ratio" : 0.091747080999999994,
            "fault_lvl" : 0.5,
            "start_date" : 1,
            "start_month" : 1,
            "start_time" : 0,
            "time_constant" : 0
         },
         "description" : "Motor efficiency degrades when a motor suffers from a bearing or a stator winding fault. This fault causes the motor to draw higher electrical current without changing the fluid flow. Both a bearing fault and a stator winding fault can be modeled by increasing the power consumption of the condenser fan without changing the airflow of the condenser fan. This fault is categorized as a fault that occur in the vapor compression system during the operation stage. This fault measure is based on an empirical model and simulates the condenser fan degradation by modifying the Coil:Cooling:DX:SingleSpeed object in EnergyPlus assigned to the heating and cooling system. The fault intensity (F) is defined as the reduction in motor efficiency as a fraction of the non-faulted motor efficiency with the application range of 0 to 0.3 (30% degradation).",
         "measure_dir_name" : "CondenserFanDegradation",
         "name" : "condenser_fan_degradation",
         "result" : {
            "completed_at" : "20200703T192450Z",
            "measure_class_name" : "CondenserFanDegradation",
            "measure_display_name" : "Condenser Fan Degradation",
            "measure_name" : "condenser_fan_degradation",
            "measure_taxonomy" : "HVAC.Cooling",
            "measure_type" : "EnergyPlusMeasure",
            "measure_uid" : "78fd31ab-ff52-4260-b680-c2c75dfd31dc",
            "measure_version_id" : "4ee08575-e368-46d4-975c-6aef1fe4970d",
            "measure_version_modified" : "20200409T145323Z",
            "measure_xml_checksum" : "CBC45526",
            "started_at" : "20200703T192450Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "EIR_CAa1" : -5.9805999999999999,
            "EIR_CAa2" : 0.94789999999999996,
            "EIR_CAa3" : 4.3815999999999997,
            "EIR_CAa4" : -1.0667,
            "EIR_CAa5" : 2.9142000000000001,
            "EIR_CAa6" : 0.090476000000000001,
            "Q_CAa1" : -2.2162000000000002,
            "Q_CAa2" : 5.6315,
            "Q_CAa3" : -3.1198999999999999,
            "Q_CAa4" : 0.22492000000000001,
            "Q_CAa5" : -0.76244999999999996,
            "Q_CAa6" : -0.072843000000000005,
            "__SKIP__" : true,
            "bf_para" : 0,
            "coil_choice" : "* ALL Coil Selected *",
            "end_date" : 31,
            "end_month" : 12,
            "end_time" : 23,
            "fault_lvl" : 0.10000000000000001,
            "max_cond_tmp_uc" : 46.100000000000001,
            "max_cop_uc" : 4.6900000000000004,
            "max_wb_tmp_uc" : 23.899999999999999,
            "min_cond_tmp_uc" : 18.300000000000001,
            "min_cop_uc" : 3.7400000000000002,
            "min_fl" : 0.5,
            "min_wb_tmp_uc" : 12.800000000000001,
            "q_rat" : -1,
            "shr_rat" : -1,
            "start_date" : 1,
            "start_month" : 1,
            "start_time" : 0,
            "time_constant" : 0,
            "vol_rat" : -1
         },
         "description" : "Condenser fouling occurs when litter, dirt, or dust accumulates on or between the fins of a condenser of an air conditioner located in the outdoor environment. The blockage reduces the airflow across the condenser and increases the condensing temperature in the refrigerant circuit. The elevated temperature increases the pressure difference across the compressor and reduces the equipment efficiency. This fault is categorized as a fault that occur in the vapor compression system during the operation stage. This fault measure is based on an empirical model and simulates condenser fouling by modifying the Coil:Cooling:DX:SingleSpeed or Coil:Cooling:DX:TwoStageWithHumiditycontrolmodes object in EnergyPlus assigned to the heating and cooling system. The fault intensity (F) for this fault is defined as the ratio of reduction in condenser coil airflow at full load with the application range of 0 to 0.5 (50% reduction).",
         "measure_dir_name" : "CondenserFouling",
         "name" : "condenser_fouling",
         "result" : {
            "completed_at" : "20200703T192451Z",
            "measure_class_name" : "CondenserFouling",
            "measure_display_name" : "Condenser Fouling",
            "measure_name" : "condenser_fouling",
            "measure_taxonomy" : "HVAC.Cooling",
            "measure_type" : "EnergyPlusMeasure",
            "measure_uid" : "7fac3cb7-ed23-454d-ac24-b037d2c8faa4",
            "measure_version_id" : "44b048f2-499f-4a0e-bea4-39e89f873181",
            "measure_version_modified" : "20200409T145323Z",
            "measure_xml_checksum" : "CBC45526",
            "started_at" : "20200703T192451Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "EIR_EFa1" : 1.0759970000000001,
            "EIR_EFa2" : -1.6097109999999999,
            "EIR_EFa3" : 0.054396,
            "EIR_EFa4" : -1.58432,
            "EIR_EFa5" : 0.80322499999999997,
            "EIR_EFa6" : 0.356159,
            "Q_EFa1" : -1.6808559999999999,
            "Q_EFa2" : 1.955241,
            "Q_EFa3" : 0.013734,
            "Q_EFa4" : 1.9444980000000001,
            "Q_EFa5" : -0.95820300000000003,
            "Q_EFa6" : -0.36740600000000001,
            "__SKIP__" : true,
            "bf_para" : -1.3899999999999999,
            "coil_choice" : "* ALL Coil Selected *",
            "end_date" : 31,
            "end_month" : 12,
            "end_time" : 23,
            "fault_lvl" : 0.10000000000000001,
            "max_cond_tmp_uc" : 46.100000000000001,
            "max_cop_uc" : 4.6900000000000004,
            "max_wb_tmp_uc" : 23.899999999999999,
            "min_cond_tmp_uc" : 18.300000000000001,
            "min_cop_uc" : 3.7400000000000002,
            "min_fl" : 0.5,
            "min_wb_tmp_uc" : 12.800000000000001,
            "q_rat" : -1,
            "shr_rat" : -1,
            "start_date" : 1,
            "start_month" : 1,
            "start_time" : 0,
            "time_constant" : 0,
            "vol_rat" : -1
         },
         "description" : "Evaporator fouling occurs when the filter upstream of a cooling/evaporator coil is fouled. This fault decreases the evaporator saturation temperature, which decreases overall cooling capacity, sensible heat ratio (SHR), and coefficient of performance. The lower SHR leads to an increased latent load to meet a particular sensible load. This fault is categorized as a fault that occur in the vapor compression system during the operation stage. This fault measure is based on an empirical model and simulates evaporator fouling by modifying the Coil:Cooling:DX:SingleSpeed or Coil:Cooling:DX:TwoStageWithHumiditycontrolmodes object in EnergyPlus assigned to the heating and cooling system. F is the fault intensity defined as the reduction in evaporator coil airflow at full load condition as a ratio of the design airflow rate with the application range of 0 to 0.5 (50% reduction).",
         "measure_dir_name" : "EvaporatorFouling",
         "name" : "evaporator_fouling",
         "result" : {
            "completed_at" : "20200703T192452Z",
            "measure_class_name" : "EvaporatorFouling",
            "measure_display_name" : "Evaporator Fouling",
            "measure_name" : "evaporator_fouling",
            "measure_taxonomy" : "HVAC.Cooling",
            "measure_type" : "EnergyPlusMeasure",
            "measure_uid" : "af77eb6c-c4c6-4990-bc8b-af916215b967",
            "measure_version_id" : "6a3adcb1-7e1a-4bc4-b96e-853c0f20a03c",
            "measure_version_modified" : "20200409T145323Z",
            "measure_xml_checksum" : "CBC45526",
            "started_at" : "20200703T192452Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "EIR_LLa1" : 1.4031,
            "EIR_LLa2" : 3.7921999999999998,
            "EIR_LLa3" : -5.343,
            "EIR_LLa4" : 3.0228999999999999,
            "EIR_LLa5" : 1.6979,
            "EIR_LLa6" : 0.12159,
            "Q_LLa1" : -1.0205,
            "Q_LLa2" : -3.2898999999999998,
            "Q_LLa3" : 3.6600000000000001,
            "Q_LLa4" : -1.9117999999999999,
            "Q_LLa5" : 0.031398000000000002,
            "Q_LLa6" : 0.064408999999999994,
            "__SKIP__" : true,
            "bf_para" : -1.3200000000000001,
            "coil_choice" : "* ALL Coil Selected *",
            "end_date" : 31,
            "end_month" : 12,
            "end_time" : 23,
            "fault_lvl" : 0.10000000000000001,
            "max_cond_tmp_uc" : 46.100000000000001,
            "max_cop_uc" : 4.6900000000000004,
            "max_wb_tmp_uc" : 23.899999999999999,
            "min_cond_tmp_uc" : 18.300000000000001,
            "min_cop_uc" : 3.7400000000000002,
            "min_fl" : 0.25,
            "min_wb_tmp_uc" : 12.800000000000001,
            "q_rat" : -1,
            "shr_rat" : -1,
            "start_date" : 1,
            "start_month" : 1,
            "start_time" : 0,
            "time_constant" : 0,
            "vol_rat" : -1
         },
         "description" : "A liquid-line restriction fault occurs when particles accumulate within the refrigerant filter located between the condenser and the expansion valve in the refrigerant circuit of a vapor compression cycle. The accumulation increases the flow resistance of the refrigerant circuit and the pressure difference across the compressor. It also reduces the evaporating temperature and leads to lower cooling capacity, efficiency, and SHR. The lower SHR leads to increased latent load to meet a particular sensible load. This fault is categorized as a fault that occur in the vapor compression system during the operation stage. This fault measure is based on an empirical model and simulates a liquid-line restriction by modifying the Coil:Cooling:DX:SingleSpeed or Coil:Cooling:DX:TwoStageWithHumiditycontrolmodes objects in EnergyPlus assigned to the heating and cooling system. The fault intensity (F) is defined as the ratio of increase in the pressure difference between the condenser outlet and evaporator inlet due to the restriction with the application range of 0 to 0.3 (30% increase).",
         "measure_dir_name" : "LiquidLineRestriction",
         "name" : "liquid_line_restriction",
         "result" : {
            "completed_at" : "20200703T192453Z",
            "measure_class_name" : "LiquidLineRestriction",
            "measure_display_name" : "Liquid-Line Restriction",
            "measure_name" : "liquid_line_restriction",
            "measure_taxonomy" : "HVAC.Cooling",
            "measure_type" : "EnergyPlusMeasure",
            "measure_uid" : "7b7c155e-f73d-4805-a285-7750c5c356ae",
            "measure_version_id" : "fe352a63-946c-4ea2-86d7-6871fbe956be",
            "measure_version_modified" : "20200409T145324Z",
            "measure_xml_checksum" : "CBC45526",
            "started_at" : "20200703T192453Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "EIR_CH for overchargea1" : 0.191888,
            "EIR_CH for overchargea2" : -0.25673200000000002,
            "EIR_CH for overchargea3" : -0.053159999999999999,
            "EIR_CH for overchargea4" : -0.71668100000000001,
            "EIR_CH for overchargea5" : 0.38122400000000001,
            "EIR_CH for overchargea6" : 0.1241,
            "EIR_CH for underchargea1" : -5.7419000000000002,
            "EIR_CH for underchargea2" : 8.6708999999999996,
            "EIR_CH for underchargea3" : -4.4104000000000001,
            "EIR_CH for underchargea4" : 1.2488999999999999,
            "EIR_CH for underchargea5" : 1.2095,
            "EIR_CH for underchargea6" : 0.36051,
            "Q_CH for overchargea1" : -0.66735100000000003,
            "Q_CH for overchargea2" : 0.41738599999999998,
            "Q_CH for overchargea3" : 0.091731999999999994,
            "Q_CH for overchargea4" : 0.81263700000000005,
            "Q_CH for overchargea5" : -0.30102000000000001,
            "Q_CH for overchargea6" : -0.1014,
            "Q_CH for underchargea1" : 7.7179000000000002,
            "Q_CH for underchargea2" : -10.765000000000001,
            "Q_CH for underchargea3" : 3.129,
            "Q_CH for underchargea4" : -0.88402999999999998,
            "Q_CH for underchargea5" : 0.30042999999999997,
            "Q_CH for underchargea6" : -0.036992999999999998,
            "__SKIP__" : true,
            "bf_para" : -1.3899999999999999,
            "coil_choice" : "* ALL Coil Selected *",
            "end_date" : 31,
            "end_month" : 12,
            "end_time" : 23,
            "fault_lvl" : -0.10000000000000001,
            "max_cond_tmp_uc" : 46.100000000000001,
            "max_cop_uc" : 4.6900000000000004,
            "max_wb_tmp_uc" : 23.899999999999999,
            "min_cond_tmp_uc" : 18.300000000000001,
            "min_cop_uc" : 3.7400000000000002,
            "min_fl" : 0.29999999999999999,
            "min_wb_tmp_uc" : 12.800000000000001,
            "q_rat" : -1,
            "shr_rat" : -1,
            "start_date" : 1,
            "start_month" : 1,
            "start_time" : 0,
            "time_constant" : 0,
            "vol_rat" : -1
         },
         "description" : "Forty four user inputs (DX coil where the fault occurs / Percentage reduction of refrigerant charge level / rated cooling capacity / rated sensible heat ratio / rated volumetric flow rate / maximum fault intensity / undercharge and overcharge empirical model coefficients / minimum-maximum evaporator air inlet wet-bulb temperature / minimum-maximum condenser air inlet dry-bulb temperature / minimum/maximum rated COP / percentage change of UA with increase of fault level / time required for fault to reach full level / fault starting month / fault starting date / fault starting time / fault ending month / fault ending date / fault ending time) can be defined or remained with default values. Based on user inputs, the cooling capacity (Q ╠ç_cool) and EIR in the DX cooling coil model is recalculated to reflect the faulted operation. The time required for the fault to reach the full level is only required when the user wants to model fault evolution. If the fault evolution is not necessary for the user, it can be defined as zero and F will be imposed as a step function with the user defined value. However, by defining the time required for the fault to reach the full level, fault starting month/date/time and fault ending month/date/time, the adjustment factor AF is calculated at each time step starting from the starting month/date/time to gradually impose F based on the user specified time frame. AF is calculated as follows, AF_current = AF_previous + dt/tau where AF_current is the adjustment factor calculated based on the previously calculated adjustment factor (AF_previous), simulation timestep (dt) and the time required for the fault to reach the full level (tau).",
         "measure_dir_name" : "NonStandardCharging",
         "name" : "non_standard_charging",
         "result" : {
            "completed_at" : "20200703T192454Z",
            "measure_class_name" : "NonStandardCharging",
            "measure_display_name" : "Nonstandard Charging",
            "measure_name" : "non_standard_charging",
            "measure_taxonomy" : "HVAC.Cooling",
            "measure_type" : "EnergyPlusMeasure",
            "measure_uid" : "6508b8fd-3c8e-43cd-a7a8-59b5cb038903",
            "measure_version_id" : "2d7c0e9e-c9d6-451b-8d9e-5cf9525b908e",
            "measure_version_modified" : "20200409T145324Z",
            "measure_xml_checksum" : "CBC45526",
            "started_at" : "20200703T192454Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "EIR_NCa1" : 2.4647999999999999,
            "EIR_NCa2" : -3.1898,
            "EIR_NCa3" : 1.0582,
            "EIR_NCa4" : 0.040315999999999998,
            "EIR_NCa5" : -0.00032899999999999997,
            "EIR_NCa6" : -0.038163999999999997,
            "Q_NCa1" : -1.952,
            "Q_NCa2" : 3.8946000000000001,
            "Q_NCa3" : -1.6685000000000001,
            "Q_NCa4" : -0.044405,
            "Q_NCa5" : -0.015188999999999999,
            "Q_NCa6" : -0.062295999999999997,
            "__SKIP__" : true,
            "bf_para" : 0.373,
            "coil_choice" : "* ALL Coil Selected *",
            "end_date" : 31,
            "end_month" : 12,
            "end_time" : 23,
            "fault_lvl" : 0.10000000000000001,
            "max_cond_tmp_uc" : 46.100000000000001,
            "max_cop_uc" : 4.6900000000000004,
            "max_wb_tmp_uc" : 23.899999999999999,
            "min_cond_tmp_uc" : 18.300000000000001,
            "min_cop_uc" : 3.7400000000000002,
            "min_fl" : 0.80000000000000004,
            "min_wb_tmp_uc" : 12.800000000000001,
            "q_rat" : -1,
            "shr_rat" : -1,
            "start_date" : 1,
            "start_month" : 1,
            "start_time" : 0,
            "time_constant" : 0,
            "vol_rat" : -1
         },
         "description" : "When an air conditioner, heat pump, or refrigeration unit is not properly evacuated prior to being charged with refrigerant, the unit runs with a mixture of air and refrigerant. Because it is noncondensable, the air inside the refrigerant circuit typically is trapped in the high-pressure vapor downstream of the compressor, and the pressure difference across the compressor and the compressor power consumption increase. This fault is categorized as a fault that occur in the vapor compression system during the operation stage. This fault measure is based on an empirical model and simulates the presence of the noncondensable by modifying the Coil:Cooling:DX:SingleSpeed or Coil:Cooling:DX:TwoStageWithHumiditycontrolmodes objects in EnergyPlus assigned to the heating and cooling system. The fault intensity (F) is defined as the ratio of the mass of noncondensable in the refrigerant circuit to the mass of noncondensable that the refrigerant circuit can hold at standard atmospheric pressure with the application range of 0 to 0.6 (60% noncondensable).",
         "measure_dir_name" : "PresenceOfNonCondensable",
         "name" : "presence_of_non_condensable",
         "result" : {
            "completed_at" : "20200703T192455Z",
            "measure_class_name" : "PresenceOfNonCondensable",
            "measure_display_name" : "Presence Of Noncondensable",
            "measure_name" : "presence_of_non_condensable",
            "measure_taxonomy" : "HVAC.Cooling",
            "measure_type" : "EnergyPlusMeasure",
            "measure_uid" : "2ff0e29b-c218-422e-b3af-a656eb6f95f7",
            "measure_version_id" : "b5769661-0948-40b9-a0f3-10fb8a1d53b2",
            "measure_version_modified" : "20200409T145324Z",
            "measure_xml_checksum" : "CBC45526",
            "started_at" : "20200703T192455Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "__SKIP__" : true,
            "econ_choice" : "Controller Outdoor Air 1",
            "end_date" : 31,
            "end_month" : 12,
            "end_time" : 23,
            "leak_ratio" : 0.10000000000000001,
            "start_date" : 1,
            "start_month" : 1,
            "start_time" : 0,
            "time_constant" : 0
         },
         "description" : "The return duct of an air system typically operates at negative pressure, thus the leakage in the return duct (outside of conditioned space) results in increased heating and cooling load due to unconditioned air being drawn into the return duct and mixing with return air from conditioned spaces. This fault is categorized as a fault that occur in the ventilation system (duct) during the operation stage. This fault measure is based on a physical model where certain parameter(s) is changed in EnergyPlus to mimic the faulted operation; thus simulates the return air leakage by modifying the Controller:OutdoorAir object in EnergyPlus. The fault intensity (F) is defined as the unconditioned air introduced to return air stream at full load condition as a ratio of the total return airflow rate.",
         "measure_dir_name" : "ReturnAirDuctLeakages",
         "name" : "return_air_duct_leakages",
         "result" : {
            "completed_at" : "20200703T192455Z",
            "measure_class_name" : "ReturnAirDuctLeakages",
            "measure_display_name" : "Return Air Duct Leakages",
            "measure_name" : "return_air_duct_leakages",
            "measure_taxonomy" : "HVAC.Ventilation",
            "measure_type" : "EnergyPlusMeasure",
            "measure_uid" : "e28746df-aa8c-4f6e-a2be-6e2ff3c5e7dd",
            "measure_version_id" : "4c658e08-a722-4242-8902-95bac87c8205",
            "measure_version_modified" : "20200409T145324Z",
            "measure_xml_checksum" : "FAAEB4D1",
            "started_at" : "20200703T192455Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "__SKIP__" : true,
            "airterminal_choice" : "* ALL ADU objects *",
            "leak_ratio" : 0.10000000000000001
         },
         "description" : "Duct leakage can be caused by torn or missing external duct wrap, poor workmanship around duct takeoffs and fittings, disconnected ducts, improperly installed duct mastic, and temperature and pressure cycling. Conditioned air leaking to an unconditioned space in buildings increases the equipment heating or cooling demand and can increase fan power for variable air volume systems. This fault is categorized as a fault that occur in the ventilation system (duct) during the operation stage. This fault measure is based on a physical model where certain parameter(s) is changed in EnergyPlus to mimic the faulted operation; thus simulates supply air leakage by modifying the ZoneHVAC:AirDistributionUnit object in EnergyPlus. The fault intensity (F) is defined as the ratio of the leakage flow relative to supply flow.",
         "measure_dir_name" : "SupplyAirDuctLeakages",
         "name" : "supply_air_duct_leakages",
         "result" : {
            "completed_at" : "20200703T192455Z",
            "measure_class_name" : "SupplyAirDuctLeakages",
            "measure_display_name" : "Supply Air Duct Leakages",
            "measure_name" : "supply_air_duct_leakages",
            "measure_taxonomy" : "HVAC.Ventilation",
            "measure_type" : "EnergyPlusMeasure",
            "measure_uid" : "8d568a70-080d-4f27-97f5-5210ff639652",
            "measure_version_id" : "251fc058-8591-49d9-81e8-6079990a320e",
            "measure_version_modified" : "20200409T145325Z",
            "measure_xml_checksum" : "FAAEB4D1",
            "started_at" : "20200703T192455Z",
            "stderr" : "",
            "stdout" : "",
            "step_errors" : [],
            "step_files" : [],
            "step_info" : [],
            "step_result" : "Skip",
            "step_values" : [],
            "step_warnings" : []
         }
      },
      {
         "arguments" : {
            "air_loops_detail_section" : true,
            "annual_overview_section" : true,
            "building_summary_section" : true,
            "cost_summary_section" : true,
            "envelope_section_section" : true,
            "exterior_light_section" : true,
            "hvac_load_profile" : true,
            "interior_lighting_section" : true,
            "monthly_overview_section" : true,
            "outdoor_air_section" : true,
            "plant_loops_detail_section" : true,
            "plug_loads_section" : true,
            "reg_monthly_details" : false,
            "schedules_overview_section" : true,
            "source_energy_section" : true,
            "space_type_breakdown_section" : true,
            "space_type_details_section" : true,
            "units" : "IP",
            "utility_bills_rates_section" : true,
            "water_use_section" : true,
            "zone_condition_section" : true,
            "zone_equipment_detail_section" : true,
            "zone_summary_section" : true
         },
         "description" : "Option 1 Description: This measure creates high level tables and charts pulling both from model inputs and EnergyPlus results. It has building level information as well as detail on space types, thermal zones, HVAC systems, envelope characteristics, and economics. Click the heading above a chart to view a table of the chart data.",
         "measure_dir_name" : "1d1137b1-f65f-4af8-86cd-8137e43fd36f",
         "name" : "Option 1 Name",
         "result" : {
            "completed_at" : "20200703T192906Z",
            "measure_class_name" : "OpenStudioResults",
            "measure_display_name" : "OpenStudio Results",
            "measure_name" : "openstudio_results",
            "measure_taxonomy" : "Reporting.QAQC",
            "measure_type" : "ReportingMeasure",
            "measure_uid" : "a25386cd-60e4-46bc-8b11-c755f379d916",
            "measure_version_id" : "1d1137b1-f65f-4af8-86cd-8137e43fd36f",
            "measure_version_modified" : "20191219T010136Z",
            "measure_xml_checksum" : "557BF06F",
            "started_at" : "20200703T192813Z",
            "stderr" : "",
            "stdout" : "[openstudio.energyplus.SqlFile] <-2> Dictionary Built\n[openstudio.standards.standard] <-1> Using OpenStudio Standards version 0.2.10 with template 90.1-2013.\n[openstudio.standards.standard] <-1> Loading OpenStudio Standards data for 90.1-2013\n[openstudio.standards.standard] <-2> Loading JSON files from OpenStudio CLI embedded directory :/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/ashrae_90_1\n[openstudio.standards.standard] <-2> Adding hvac_inference from Any.hvac_inference.json\n[openstudio.standards.standard] <-2> Adding size_category from Any.size_category.json\n[openstudio.standards.standard] <-2> Adding climate_zone_sets from ashrae_90_1.climate_zone_sets.json\n[openstudio.standards.standard] <-2> Adding climate_zones from ashrae_90_1.climate_zones.json\n[openstudio.standards.standard] <-2> Adding constructions from ashrae_90_1.constructions.json\n[openstudio.standards.standard] <-2> Adding curves from ashrae_90_1.curves.json\n[openstudio.standards.standard] <-2> Adding entryways from ashrae_90_1.entryways.json\n[openstudio.standards.standard] <-2> Adding fans from ashrae_90_1.fans.json\n[openstudio.standards.standard] <-2> Adding materials from ashrae_90_1.materials.json\n[openstudio.standards.standard] <-2> Adding parking from ashrae_90_1.parking.json\n[openstudio.standards.standard] <-2> Adding schedules from ashrae_90_1.schedules.json\n[openstudio.standards.standard] <-2> Loading JSON files from OpenStudio CLI embedded directory :/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/ashrae_90_1/ashrae_90_1_2013\n[openstudio.standards.standard] <-2> Adding boilers from ashrae_90_1_2013.boilers.json\n[openstudio.standards.standard] <-2> Adding chillers from ashrae_90_1_2013.chillers.json\n[openstudio.standards.standard] <-2> Adding construction_properties from ashrae_90_1_2013.construction_properties.json\n[openstudio.standards.standard] <-2> Adding construction_sets from ashrae_90_1_2013.construction_sets.json\n[openstudio.standards.standard] <-2> Adding economizers from ashrae_90_1_2013.economizers.json\n[openstudio.standards.standard] <-2> Adding elevators from ashrae_90_1_2013.elevators.json\n[openstudio.standards.standard] <-2> Adding exterior_lighting from ashrae_90_1_2013.ext_ltg.json\n[openstudio.standards.standard] <-2> Adding ground_temperatures from ashrae_90_1_2013.ground_temperatures.json\n[openstudio.standards.standard] <-2> Adding heat_pumps from ashrae_90_1_2013.heat_pumps.json\n[openstudio.standards.standard] <-2> Adding heat_pumps_heating from ashrae_90_1_2013.heat_pumps_heating.json\n[openstudio.standards.standard] <-2> Adding heat_rejection from ashrae_90_1_2013.heat_rejection.json\n[openstudio.standards.standard] <-2> Adding motors from ashrae_90_1_2013.motors.json\n[openstudio.standards.standard] <-2> Adding prototype_inputs from ashrae_90_1_2013.prototype_inputs.json\n[openstudio.standards.standard] <-2> Adding refrigerated_cases from ashrae_90_1_2013.ref_cases.json\n[openstudio.standards.standard] <-2> Adding refrigeration_system_lineup from ashrae_90_1_2013.ref_lnup.json\n[openstudio.standards.standard] <-2> Adding refrigeration_compressors from ashrae_90_1_2013.refrigeration_compressors.json\n[openstudio.standards.standard] <-2> Adding refrigeration_condenser from ashrae_90_1_2013.refrigeration_condenser.json\n[openstudio.standards.standard] <-2> Adding refrigeration_system from ashrae_90_1_2013.refrigeration_system.json\n[openstudio.standards.standard] <-2> Adding refrigeration_walkins from ashrae_90_1_2013.refrigeration_walkins.json\n[openstudio.standards.standard] <-2> Adding space_types from ashrae_90_1_2013.spc_typ.json\n[openstudio.standards.standard] <-2> Adding unitary_acs from ashrae_90_1_2013.unitary_acs.json\n[openstudio.standards.standard] <-2> Adding water_heaters from ashrae_90_1_2013.water_heaters.json\n[openstudio.standards.standard] <-2> Adding water_source_heat_pumps from ashrae_90_1_2013.water_source_heat_pumps.json\n[openstudio.standards.standard] <-2> Adding water_source_heat_pumps_heating from ashrae_90_1_2013.water_source_heat_pumps_heating.json\n[openstudio.standards.standard] <-1> Using OpenStudio Standards version 0.2.10 with template 90.1-2013.\n[openstudio.standards.standard] <-1> Loading OpenStudio Standards data for 90.1-2013\n[openstudio.standards.standard] <-2> Loading JSON files from OpenStudio CLI embedded directory :/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/ashrae_90_1\n[openstudio.standards.standard] <-2> Adding hvac_inference from Any.hvac_inference.json\n[openstudio.standards.standard] <-2> Adding size_category from Any.size_category.json\n[openstudio.standards.standard] <-2> Adding climate_zone_sets from ashrae_90_1.climate_zone_sets.json\n[openstudio.standards.standard] <-2> Adding climate_zones from ashrae_90_1.climate_zones.json\n[openstudio.standards.standard] <-2> Adding constructions from ashrae_90_1.constructions.json\n[openstudio.standards.standard] <-2> Adding curves from ashrae_90_1.curves.json\n[openstudio.standards.standard] <-2> Adding entryways from ashrae_90_1.entryways.json\n[openstudio.standards.standard] <-2> Adding fans from ashrae_90_1.fans.json\n[openstudio.standards.standard] <-2> Adding materials from ashrae_90_1.materials.json\n[openstudio.standards.standard] <-2> Adding parking from ashrae_90_1.parking.json\n[openstudio.standards.standard] <-2> Adding schedules from ashrae_90_1.schedules.json\n[openstudio.standards.standard] <-2> Loading JSON files from OpenStudio CLI embedded directory :/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/ashrae_90_1/ashrae_90_1_2013\n[openstudio.standards.standard] <-2> Adding boilers from ashrae_90_1_2013.boilers.json\n[openstudio.standards.standard] <-2> Adding chillers from ashrae_90_1_2013.chillers.json\n[openstudio.standards.standard] <-2> Adding construction_properties from ashrae_90_1_2013.construction_properties.json\n[openstudio.standards.standard] <-2> Adding construction_sets from ashrae_90_1_2013.construction_sets.json\n[openstudio.standards.standard] <-2> Adding economizers from ashrae_90_1_2013.economizers.json\n[openstudio.standards.standard] <-2> Adding elevators from ashrae_90_1_2013.elevators.json\n[openstudio.standards.standard] <-2> Adding exterior_lighting from ashrae_90_1_2013.ext_ltg.json\n[openstudio.standards.standard] <-2> Adding ground_temperatures from ashrae_90_1_2013.ground_temperatures.json\n[openstudio.standards.standard] <-2> Adding heat_pumps from ashrae_90_1_2013.heat_pumps.json\n[openstudio.standards.standard] <-2> Adding heat_pumps_heating from ashrae_90_1_2013.heat_pumps_heating.json\n[openstudio.standards.standard] <-2> Adding heat_rejection from ashrae_90_1_2013.heat_rejection.json\n[openstudio.standards.standard] <-2> Adding motors from ashrae_90_1_2013.motors.json\n[openstudio.standards.standard] <-2> Adding prototype_inputs from ashrae_90_1_2013.prototype_inputs.json\n[openstudio.standards.standard] <-2> Adding refrigerated_cases from ashrae_90_1_2013.ref_cases.json\n[openstudio.standards.standard] <-2> Adding refrigeration_system_lineup from ashrae_90_1_2013.ref_lnup.json\n[openstudio.standards.standard] <-2> Adding refrigeration_compressors from ashrae_90_1_2013.refrigeration_compressors.json\n[openstudio.standards.standard] <-2> Adding refrigeration_condenser from ashrae_90_1_2013.refrigeration_condenser.json\n[openstudio.standards.standard] <-2> Adding refrigeration_system from ashrae_90_1_2013.refrigeration_system.json\n[openstudio.standards.standard] <-2> Adding refrigeration_walkins from ashrae_90_1_2013.refrigeration_walkins.json\n[openstudio.standards.standard] <-2> Adding space_types from ashrae_90_1_2013.spc_typ.json\n[openstudio.standards.standard] <-2> Adding unitary_acs from ashrae_90_1_2013.unitary_acs.json\n[openstudio.standards.standard] <-2> Adding water_heaters from ashrae_90_1_2013.water_heaters.json\n[openstudio.standards.standard] <-2> Adding water_source_heat_pumps from ashrae_90_1_2013.water_source_heat_pumps.json\n[openstudio.standards.standard] <-2> Adding water_source_heat_pumps_heating from ashrae_90_1_2013.water_source_heat_pumps_heating.json\n[openstudio.standards.standard] <-1> Using OpenStudio Standards version 0.2.10 with template 90.1-2013.\n[openstudio.standards.standard] <-1> Loading OpenStudio Standards data for 90.1-2013\n[openstudio.standards.standard] <-2> Loading JSON files from OpenStudio CLI embedded directory :/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/ashrae_90_1\n[openstudio.standards.standard] <-2> Adding hvac_inference from Any.hvac_inference.json\n[openstudio.standards.standard] <-2> Adding size_category from Any.size_category.json\n[openstudio.standards.standard] <-2> Adding climate_zone_sets from ashrae_90_1.climate_zone_sets.json\n[openstudio.standards.standard] <-2> Adding climate_zones from ashrae_90_1.climate_zones.json\n[openstudio.standards.standard] <-2> Adding constructions from ashrae_90_1.constructions.json\n[openstudio.standards.standard] <-2> Adding curves from ashrae_90_1.curves.json\n[openstudio.standards.standard] <-2> Adding entryways from ashrae_90_1.entryways.json\n[openstudio.standards.standard] <-2> Adding fans from ashrae_90_1.fans.json\n[openstudio.standards.standard] <-2> Adding materials from ashrae_90_1.materials.json\n[openstudio.standards.standard] <-2> Adding parking from ashrae_90_1.parking.json\n[openstudio.standards.standard] <-2> Adding schedules from ashrae_90_1.schedules.json\n[openstudio.standards.standard] <-2> Loading JSON files from OpenStudio CLI embedded directory :/ruby/2.2.0/gems/openstudio-standards-0.2.10/lib/openstudio-standards/standards/ashrae_90_1/ashrae_90_1_2013\n[openstudio.standards.standard] <-2> Adding boilers from ashrae_90_1_2013.boilers.json\n[openstudio.standards.standard] <-2> Adding chillers from ashrae_90_1_2013.chillers.json\n[openstudio.standards.standard] <-2> Adding construction_properties from ashrae_90_1_2013.construction_properties.json\n[openstudio.standards.standard] <-2> Adding construction_sets from ashrae_90_1_2013.construction_sets.json\n[openstudio.standards.standard] <-2> Adding economizers from ashrae_90_1_2013.economizers.json\n[openstudio.standards.standard] <-2> Adding elevators from ashrae_90_1_2013.elevators.json\n[openstudio.standards.standard] <-2> Adding exterior_lighting from ashrae_90_1_2013.ext_ltg.json\n[openstudio.standards.standard] <-2> Adding ground_temperatures from ashrae_90_1_2013.ground_temperatures.json\n[openstudio.standards.standard] <-2> Adding heat_pumps from ashrae_90_1_2013.heat_pumps.json\n[openstudio.standards.standard] <-2> Adding heat_pumps_heating from ashrae_90_1_2013.heat_pumps_heating.json\n[openstudio.standards.standard] <-2> Adding heat_rejection from ashrae_90_1_2013.heat_rejection.json\n[openstudio.standards.standard] <-2> Adding motors from ashrae_90_1_2013.motors.json\n[openstudio.standards.standard] <-2> Adding prototype_inputs from ashrae_90_1_2013.prototype_inputs.json\n[openstudio.standards.standard] <-2> Adding refrigerated_cases from ashrae_90_1_2013.ref_cases.json\n[openstudio.standards.standard] <-2> Adding refrigeration_system_lineup from ashrae_90_1_2013.ref_lnup.json\n[openstudio.standards.standard] <-2> Adding refrigeration_compressors from ashrae_90_1_2013.refrigeration_compressors.json\n[openstudio.standards.standard] <-2> Adding refrigeration_condenser from ashrae_90_1_2013.refrigeration_condenser.json\n[openstudio.standards.standard] <-2> Adding refrigeration_system from ashrae_90_1_2013.refrigeration_system.json\n[openstudio.standards.standard] <-2> Adding refrigeration_walkins from ashrae_90_1_2013.refrigeration_walkins.json\n[openstudio.standards.standard] <-2> Adding space_types from ashrae_90_1_2013.spc_typ.json\n[openstudio.standards.standard] <-2> Adding unitary_acs from ashrae_90_1_2013.unitary_acs.json\n[openstudio.standards.standard] <-2> Adding water_heaters from ashrae_90_1_2013.water_heaters.json\n[openstudio.standards.standard] <-2> Adding water_source_heat_pumps from ashrae_90_1_2013.water_source_heat_pumps.json\n[openstudio.standards.standard] <-2> Adding water_source_heat_pumps_heating from ashrae_90_1_2013.water_source_heat_pumps_heating.json\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Monthly', timeSeriesName = 'Site Outdoor Air Drybulb Temperature', keyValue = 'Environment'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Site Outdoor Air Drybulb Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=7 AND Time.EnvironmentPeriodIndex = 3Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Temperature', keyValue = 'ATTIC ZN'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=597 AND Time.EnvironmentPeriodIndex = 3Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Temperature', keyValue = 'CORE_ZN ZN'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=638 AND Time.EnvironmentPeriodIndex = 3Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Temperature', keyValue = 'PERIMETER_ZN_1 ZN'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=679 AND Time.EnvironmentPeriodIndex = 3Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Temperature', keyValue = 'PERIMETER_ZN_2 ZN'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=720 AND Time.EnvironmentPeriodIndex = 3Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Temperature', keyValue = 'PERIMETER_ZN_3 ZN'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=761 AND Time.EnvironmentPeriodIndex = 3Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Temperature', keyValue = 'PERIMETER_ZN_4 ZN'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Temperature\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=802 AND Time.EnvironmentPeriodIndex = 3Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Relative Humidity', keyValue = 'ATTIC ZN'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Relative Humidity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=598 AND Time.EnvironmentPeriodIndex = 3Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Relative Humidity', keyValue = 'CORE_ZN ZN'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Relative Humidity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=639 AND Time.EnvironmentPeriodIndex = 3Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Relative Humidity', keyValue = 'PERIMETER_ZN_1 ZN'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Relative Humidity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=680 AND Time.EnvironmentPeriodIndex = 3Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Relative Humidity', keyValue = 'PERIMETER_ZN_2 ZN'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Relative Humidity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=721 AND Time.EnvironmentPeriodIndex = 3Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Relative Humidity', keyValue = 'PERIMETER_ZN_3 ZN'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Relative Humidity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=762 AND Time.EnvironmentPeriodIndex = 3Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.energyplus.SqlFile] <-2> Making time series for envPeriod = 'RUN PERIOD 1', reportingFrequency = 'Hourly', timeSeriesName = 'Zone Air Relative Humidity', keyValue = 'PERIMETER_ZN_4 ZN'\n[openstudio.energyplus.SqlFile] <-2> RUN PERIOD 1\n[openstudio.energyplus.SqlFile] <-2> Zone Air Relative Humidity\n[openstudio.energyplus.SqlFile] <-2> SQL Query:\nSELECT dt.VariableValue, Time.Year, Time.Month, Time.Day, Time.Interval FROM ReportVariableData dt INNER JOIN Time ON Time.timeIndex = dt.TimeIndex WHERE  dt.ReportVariableDataDictionaryIndex=803 AND Time.EnvironmentPeriodIndex = 3Return Code:\n100\n[openstudio.energyplus.SqlFile] <-2> Time series found\n[openstudio.model.ModelObject] <-2> The autosized value query for Design Size Use Side Design Flow Rate [m3/s] of 40GAL ELECTRICITY WATER HEATER - 40KBTU/HR 1.0 THERM EFF 1.0 THERM EFF returned no value.\n[openstudio.model.ModelObject] <-2> The autosized value query for Design Size Use Side Design Flow Rate [m3/s] of 40GAL NATURALGAS WATER HEATER - 3KBTU/HR 0.82 THERM EFF returned no value.\n",
            "step_errors" : [],
            "step_files" : [
               "C:/Users/JKIM4/Documents/GitHub/AFDD-FaultModelParametric/temp_data/analysis_f451ead3-737c-4d95-90b0-9630641c087f/data_point_aedfe339-a105-46c1-9b6e-4b238a9d3c24/run/026_1d1137b1-f65f-4af8-86cd-8137e43fd36f/report.html"
            ],
            "step_final_condition" : "Generated report with 21 sections to ./report.html.",
            "step_info" : [
               "hello looking at < 30, 8760",
               "hello looking at 30-35, 0",
               "hello looking at 35-40, 0",
               "hello looking at 40-45, 0",
               "hello looking at 45-50, 0",
               "hello looking at 50-55, 0",
               "hello looking at 55-60, 0",
               "hello looking at 60-65, 0",
               "hello looking at 65-70, 0",
               "hello looking at 70-75, 0",
               "hello looking at 75-80, 0",
               "hello looking at >= 80, 0",
               "hello looking at < 30, 2988",
               "hello looking at 30-35, 709",
               "hello looking at 35-40, 686",
               "hello looking at 40-45, 616",
               "hello looking at 45-50, 638",
               "hello looking at 50-55, 594",
               "hello looking at 55-60, 692",
               "hello looking at 60-65, 708",
               "hello looking at 65-70, 457",
               "hello looking at 70-75, 336",
               "hello looking at 75-80, 254",
               "hello looking at >= 80, 82",
               "hello looking at < 30, 3093",
               "hello looking at 30-35, 726",
               "hello looking at 35-40, 673",
               "hello looking at 40-45, 621",
               "hello looking at 45-50, 628",
               "hello looking at 50-55, 660",
               "hello looking at 55-60, 793",
               "hello looking at 60-65, 612",
               "hello looking at 65-70, 479",
               "hello looking at 70-75, 269",
               "hello looking at 75-80, 174",
               "hello looking at >= 80, 32",
               "hello looking at < 30, 3032",
               "hello looking at 30-35, 751",
               "hello looking at 35-40, 671",
               "hello looking at 40-45, 620",
               "hello looking at 45-50, 649",
               "hello looking at 50-55, 629",
               "hello looking at 55-60, 825",
               "hello looking at 60-65, 650",
               "hello looking at 65-70, 481",
               "hello looking at 70-75, 229",
               "hello looking at 75-80, 197",
               "hello looking at >= 80, 26",
               "hello looking at < 30, 3031",
               "hello looking at 30-35, 732",
               "hello looking at 35-40, 641",
               "hello looking at 40-45, 607",
               "hello looking at 45-50, 655",
               "hello looking at 50-55, 594",
               "hello looking at 55-60, 781",
               "hello looking at 60-65, 714",
               "hello looking at 65-70, 467",
               "hello looking at 70-75, 310",
               "hello looking at 75-80, 195",
               "hello looking at >= 80, 33",
               "hello looking at < 30, 3051",
               "hello looking at 30-35, 770",
               "hello looking at 35-40, 648",
               "hello looking at 40-45, 603",
               "hello looking at 45-50, 638",
               "hello looking at 50-55, 615",
               "hello looking at 55-60, 829",
               "hello looking at 60-65, 656",
               "hello looking at 65-70, 474",
               "hello looking at 70-75, 275",
               "hello looking at 75-80, 182",
               "hello looking at >= 80, 19"
            ],
            "step_initial_condition" : "Gathering data from EnergyPlus SQL file and OSM model. Will report in IP Units",
            "step_result" : "Success",
            "step_values" : [
               {
                  "name" : "units",
                  "value" : "IP"
               },
               {
                  "name" : "building_summary_section",
                  "value" : true
               },
               {
                  "name" : "annual_overview_section",
                  "value" : true
               },
               {
                  "name" : "monthly_overview_section",
                  "value" : true
               },
               {
                  "name" : "utility_bills_rates_section",
                  "value" : true
               },
               {
                  "name" : "envelope_section_section",
                  "value" : true
               },
               {
                  "name" : "space_type_breakdown_section",
                  "value" : true
               },
               {
                  "name" : "space_type_details_section",
                  "value" : true
               },
               {
                  "name" : "interior_lighting_section",
                  "value" : true
               },
               {
                  "name" : "plug_loads_section",
                  "value" : true
               },
               {
                  "name" : "exterior_light_section",
                  "value" : true
               },
               {
                  "name" : "water_use_section",
                  "value" : true
               },
               {
                  "name" : "hvac_load_profile",
                  "value" : true
               },
               {
                  "name" : "zone_condition_section",
                  "value" : true
               },
               {
                  "name" : "zone_summary_section",
                  "value" : true
               },
               {
                  "name" : "zone_equipment_detail_section",
                  "value" : true
               },
               {
                  "name" : "air_loops_detail_section",
                  "value" : true
               },
               {
                  "name" : "plant_loops_detail_section",
                  "value" : true
               },
               {
                  "name" : "outdoor_air_section",
                  "value" : true
               },
               {
                  "name" : "cost_summary_section",
                  "value" : true
               },
               {
                  "name" : "source_energy_section",
                  "value" : true
               },
               {
                  "name" : "schedules_overview_section",
                  "value" : true
               },
               {
                  "name" : "reg_monthly_details",
                  "value" : false
               },
               {
                  "name" : "standards_gem_version",
                  "value" : "0.2.10"
               },
               {
                  "name" : "workflow_gem_version",
                  "value" : "1.3.4"
               },
               {
                  "display_name" : "-SmallOffice-ASHRAE 169-2006-5A created: 2020-04-09 16:01:02 -0600",
                  "name" : "building_name",
                  "value" : "n/a"
               },
               {
                  "name" : "total_site_energy",
                  "units" : "kBtu",
                  "value" : 240764.50490198884
               },
               {
                  "name" : "net_site_energy",
                  "units" : "kBtu",
                  "value" : 240764.50490198884
               },
               {
                  "name" : "total_building_area",
                  "units" : "ft^2",
                  "value" : 5502.0804486053421
               },
               {
                  "name" : "total_site_eui",
                  "units" : "kBtu/ft^2",
                  "value" : 43.758812171315569
               },
               {
                  "name" : "eui",
                  "units" : "kBtu/ft^2",
                  "value" : 43.758812171315569
               },
               {
                  "name" : "unmet_hours_during_heating",
                  "units" : "hr",
                  "value" : 166.66999999999999
               },
               {
                  "name" : "unmet_hours_during_cooling",
                  "units" : "hr",
                  "value" : 3360
               },
               {
                  "name" : "unmet_hours_during_occupied_heating",
                  "units" : "hr",
                  "value" : 166.66999999999999
               },
               {
                  "name" : "unmet_hours_during_occupied_cooling",
                  "units" : "hr",
                  "value" : 3360
               },
               {
                  "name" : "unmet_hours_tolerance_heating",
                  "units" : "R",
                  "value" : 0.35999999999999999
               },
               {
                  "name" : "unmet_hours_tolerance_cooling",
                  "units" : "R",
                  "value" : 0.35999999999999999
               },
               {
                  "name" : "end_use_heating",
                  "units" : "kBtu",
                  "value" : 71361.150988389651
               },
               {
                  "name" : "end_use_cooling",
                  "units" : "kBtu",
                  "value" : 7592.0151337096713
               },
               {
                  "name" : "end_use_interior_lighting",
                  "units" : "kBtu",
                  "value" : 50698.737765559337
               },
               {
                  "name" : "end_use_exterior_lighting",
                  "units" : "kBtu",
                  "value" : 11326.414587744141
               },
               {
                  "name" : "end_use_interior_equipment",
                  "units" : "kBtu",
                  "value" : 47551.984926119127
               },
               {
                  "name" : "end_use_exterior_equipment",
                  "units" : "kBtu",
                  "value" : 0
               },
               {
                  "name" : "end_use_fans",
                  "units" : "kBtu",
                  "value" : 25031.85014747471
               },
               {
                  "name" : "end_use_pumps",
                  "units" : "kBtu",
                  "value" : 170.60708165639713
               },
               {
                  "name" : "end_use_heat_rejection",
                  "units" : "kBtu",
                  "value" : 0
               },
               {
                  "name" : "end_use_humidification",
                  "units" : "kBtu",
                  "value" : 0
               },
               {
                  "name" : "end_use_heat_recovery",
                  "units" : "kBtu",
                  "value" : 0
               },
               {
                  "name" : "end_use_water_systems",
                  "units" : "kBtu",
                  "value" : 27022.266100132671
               },
               {
                  "name" : "end_use_refrigeration",
                  "units" : "kBtu",
                  "value" : 0
               },
               {
                  "name" : "end_use_generators",
                  "units" : "kBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_electricity",
                  "units" : "kBtu",
                  "value" : 160787.69628995116
               },
               {
                  "name" : "fuel_natural_gas",
                  "units" : "kBtu",
                  "value" : 79976.808612037712
               },
               {
                  "name" : "fuel_additional_fuel",
                  "units" : "kBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_district_cooling",
                  "units" : "kBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_district_heating",
                  "units" : "kBtu",
                  "value" : 0
               },
               {
                  "name" : "end_use_electricity_heating",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "end_use_electricity_cooling",
                  "units" : "kWh",
                  "value" : 2225
               },
               {
                  "name" : "end_use_electricity_interior_lighting",
                  "units" : "kWh",
                  "value" : 14858.333333333334
               },
               {
                  "name" : "end_use_electricity_exterior_lighting",
                  "units" : "kWh",
                  "value" : 3319.4444444444443
               },
               {
                  "name" : "end_use_electricity_interior_equipment",
                  "units" : "kWh",
                  "value" : 13936.111111111113
               },
               {
                  "name" : "end_use_electricity_exterior_equipment",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "end_use_electricity_fans",
                  "units" : "kWh",
                  "value" : 7336.1111111111113
               },
               {
                  "name" : "end_use_electricity_pumps",
                  "units" : "kWh",
                  "value" : 50
               },
               {
                  "name" : "end_use_electricity_heat_rejection",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "end_use_electricity_humidification",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "end_use_electricity_heat_recovery",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "end_use_electricity_water_systems",
                  "units" : "kWh",
                  "value" : 5397.2222222222217
               },
               {
                  "name" : "end_use_electricity_refrigeration",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "end_use_electricity_generators",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "end_use_natural_gas_heating",
                  "units" : "therm",
                  "value" : 713.61150988389647
               },
               {
                  "name" : "end_use_natural_gas_cooling",
                  "units" : "therm",
                  "value" : 0
               },
               {
                  "name" : "end_use_natural_gas_interior_lighting",
                  "units" : "therm",
                  "value" : 0
               },
               {
                  "name" : "end_use_natural_gas_exterior_lighting",
                  "units" : "therm",
                  "value" : 0
               },
               {
                  "name" : "end_use_natural_gas_interior_equipment",
                  "units" : "therm",
                  "value" : 0
               },
               {
                  "name" : "end_use_natural_gas_exterior_equipment",
                  "units" : "therm",
                  "value" : 0
               },
               {
                  "name" : "end_use_natural_gas_fans",
                  "units" : "therm",
                  "value" : 0
               },
               {
                  "name" : "end_use_natural_gas_pumps",
                  "units" : "therm",
                  "value" : 0
               },
               {
                  "name" : "end_use_natural_gas_heat_rejection",
                  "units" : "therm",
                  "value" : 0
               },
               {
                  "name" : "end_use_natural_gas_humidification",
                  "units" : "therm",
                  "value" : 0
               },
               {
                  "name" : "end_use_natural_gas_heat_recovery",
                  "units" : "therm",
                  "value" : 0
               },
               {
                  "name" : "end_use_natural_gas_water_systems",
                  "units" : "therm",
                  "value" : 86.061794524449198
               },
               {
                  "name" : "end_use_natural_gas_refrigeration",
                  "units" : "therm",
                  "value" : 0
               },
               {
                  "name" : "end_use_natural_gas_generators",
                  "units" : "therm",
                  "value" : 0
               },
               {
                  "name" : "electricity_heating_ip",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "electricity_cooling_ip",
                  "units" : "kWh",
                  "value" : 2225.802857083333
               },
               {
                  "name" : "electricity_interior_lighting_ip",
                  "units" : "kWh",
                  "value" : 14857.122222222222
               },
               {
                  "name" : "electricity_exterior_lighting_ip",
                  "units" : "kWh",
                  "value" : 3319.2425000000003
               },
               {
                  "name" : "electricity_interior_equipment_ip",
                  "units" : "kWh",
                  "value" : 13937.463888888888
               },
               {
                  "name" : "electricity_exterior_equipment_ip",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "electricity_fans_ip",
                  "units" : "kWh",
                  "value" : 7335.8694444444445
               },
               {
                  "name" : "electricity_pumps_ip",
                  "units" : "kWh",
                  "value" : 50.897912925
               },
               {
                  "name" : "electricity_heat_rejection_ip",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "electricity_humidification_ip",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "electricity_heat_recovery_ip",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "electricity_water_systems_ip",
                  "units" : "kWh",
                  "value" : 5397
               },
               {
                  "name" : "electricity_refrigeration_ip",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "electricity_generators_ip",
                  "units" : "kWh",
                  "value" : 0
               },
               {
                  "name" : "electricity_ip",
                  "units" : "kWh",
                  "value" : 47123.398825563883
               },
               {
                  "name" : "natural_gas_heating_ip",
                  "units" : "MBtu",
                  "value" : 71.365213697619083
               },
               {
                  "name" : "natural_gas_cooling_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "natural_gas_interior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "natural_gas_exterior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "natural_gas_interior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "natural_gas_exterior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "natural_gas_fans_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "natural_gas_pumps_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "natural_gas_heat_rejection_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "natural_gas_humidification_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "natural_gas_heat_recovery_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "natural_gas_water_systems_ip",
                  "units" : "MBtu",
                  "value" : 8.6091138942494112
               },
               {
                  "name" : "natural_gas_refrigeration_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "natural_gas_generators_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "natural_gas_ip",
                  "units" : "MBtu",
                  "value" : 79.974327591868487
               },
               {
                  "name" : "additional_fuel_heating_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_cooling_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_interior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_exterior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_interior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_exterior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_fans_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_pumps_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_heat_rejection_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_humidification_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_heat_recovery_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_water_systems_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_refrigeration_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_generators_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "additional_fuel_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_heating_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_cooling_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_interior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_exterior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_interior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_exterior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_fans_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_pumps_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_heat_rejection_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_humidification_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_heat_recovery_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_water_systems_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_refrigeration_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_generators_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_cooling_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_heating_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_cooling_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_interior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_exterior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_interior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_exterior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_fans_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_pumps_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_heat_rejection_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_humidification_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_heat_recovery_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_water_systems_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_refrigeration_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_generators_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "district_heating_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_heating_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_cooling_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_interior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_exterior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_interior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_exterior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_fans_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_pumps_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_heat_rejection_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_humidification_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_heat_recovery_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_water_systems_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_refrigeration_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_generators_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "water_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_1_heating_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_1_cooling_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_1_interior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_1_exterior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_1_interior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_1_exterior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_1_fans_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_1_pumps_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_1_heat_rejection_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_1_humidification_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_1_heat_recovery_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_1_water_systems_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_1_refrigeration_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_1_generators_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_1_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_2_heating_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_2_cooling_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_2_interior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_2_exterior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_2_interior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_2_exterior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_2_fans_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_2_pumps_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_2_heat_rejection_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_2_humidification_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_2_heat_recovery_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_2_water_systems_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_2_refrigeration_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_2_generators_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "fuel_oil_2_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "propane_gas_heating_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "propane_gas_cooling_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "propane_gas_interior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "propane_gas_exterior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "propane_gas_interior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "propane_gas_exterior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "propane_gas_fans_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "propane_gas_pumps_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "propane_gas_heat_rejection_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "propane_gas_humidification_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "propane_gas_heat_recovery_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "propane_gas_water_systems_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "propane_gas_refrigeration_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "propane_gas_generators_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "propane_gas_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "coal_heating_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "coal_cooling_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "coal_interior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "coal_exterior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "coal_interior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "coal_exterior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "coal_fans_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "coal_pumps_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "coal_heat_rejection_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "coal_humidification_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "coal_heat_recovery_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "coal_water_systems_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "coal_refrigeration_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "coal_generators_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "coal_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "diesel_heating_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "diesel_cooling_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "diesel_interior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "diesel_exterior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "diesel_interior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "diesel_exterior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "diesel_fans_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "diesel_pumps_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "diesel_heat_rejection_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "diesel_humidification_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "diesel_heat_recovery_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "diesel_water_systems_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "diesel_refrigeration_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "diesel_generators_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "diesel_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "gasoline_heating_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "gasoline_cooling_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "gasoline_interior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "gasoline_exterior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "gasoline_interior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "gasoline_exterior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "gasoline_fans_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "gasoline_pumps_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "gasoline_heat_rejection_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "gasoline_humidification_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "gasoline_heat_recovery_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "gasoline_water_systems_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "gasoline_refrigeration_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "gasoline_generators_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "gasoline_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_1_heating_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_1_cooling_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_1_interior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_1_exterior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_1_interior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_1_exterior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_1_fans_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_1_pumps_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_1_heat_rejection_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_1_humidification_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_1_heat_recovery_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_1_water_systems_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_1_refrigeration_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_1_generators_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_1_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_2_heating_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_2_cooling_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_2_interior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_2_exterior_lighting_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_2_interior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_2_exterior_equipment_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_2_fans_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_2_pumps_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_2_heat_rejection_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_2_humidification_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_2_heat_recovery_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_2_water_systems_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_2_refrigeration_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_2_generators_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "other_fuel_2_ip",
                  "units" : "MBtu",
                  "value" : 0
               },
               {
                  "name" : "typical_iead_roof_r_20_83",
                  "units" : "ft^2",
                  "value" : 6445.0170971784082
               },
               {
                  "name" : "typical_insulated_exterior_mass_floor_r_13_51",
                  "units" : "ft^2",
                  "value" : 611.60538987744542
               },
               {
                  "name" : "typical_insulated_exterior_mass_wall_r_11_11",
                  "units" : "ft^2",
                  "value" : 2387.7731019350922
               },
               {
                  "name" : "u_0_52_shgc_0_40_dbl_ref_d_clr_6_mm_13_mm_air",
                  "units" : "ft^2",
                  "value" : 5.1819829263359996
               },
               {
                  "name" : "u_0_72_shgc_0_25_sgl_ref_b_m_tint_6_mm",
                  "units" : "ft^2",
                  "value" : 0.36280680986880004
               },
               {
                  "name" : "gross_window_wall_ratio",
                  "units" : "%",
                  "value" : 21.199999999999999
               },
               {
                  "name" : "gross_window_wall_ratio_conditioned",
                  "units" : "%",
                  "value" : 21.199999999999999
               },
               {
                  "name" : "skylight_roof_ratio",
                  "units" : "%",
                  "value" : 0
               },
               {
                  "name" : "space_type_office_attic_90_1_2010",
                  "units" : "ft^2",
                  "value" : 0
               },
               {
                  "name" : "space_type_office_whole_building_sm_office_90_1_2010",
                  "units" : "ft^2",
                  "value" : 5502.0524624382588
               },
               {
                  "name" : "office_whole_building_sm_office_90_1_2010_service_water_use_0_05_gpm_at_140_f",
                  "units" : "gal/min",
                  "value" : 0.050000476753570292
               },
               {
                  "name" : "zone_max_hours_over_70_rh",
                  "units" : "hr",
                  "value" : 672
               },
               {
                  "name" : "zone_max_hours_over_55_rh",
                  "units" : "hr",
                  "value" : 2529
               },
               {
                  "name" : "num_zones_x_hours_over_70",
                  "units" : "zones",
                  "value" : 5
               },
               {
                  "name" : "num_zones_x_hours_over_55",
                  "units" : "zones",
                  "value" : 5
               },
               {
                  "name" : "inflation_approach",
                  "value" : "Constant Dollar"
               },
               {
                  "name" : "analysis_length",
                  "units" : "yrs",
                  "value" : 25
               },
               {
                  "name" : "annual_peak_electric_demand",
                  "units" : "kW",
                  "value" : 12.79049
               },
               {
                  "name" : "first_year_capital_cost",
                  "units" : "$",
                  "value" : 0
               },
               {
                  "name" : "annual_utility_cost",
                  "units" : "$",
                  "value" : 0
               },
               {
                  "name" : "total_lifecycle_cost",
                  "units" : "$",
                  "value" : 0
               }
            ],
            "step_warnings" : []
         }
      }
   ],
   "updated_at" : "20200703T192911Z",
   "weather_file" : "USA_IL_Chicago-OHare.Intl.AP.725300_TMY3.epw"
}
